Batch_ID,Time_Minutes,Phase,Temperature_C,Pressure_Bar,Humidity_Percent,Motor_Speed_RPM,Compression_Force_kN,Flow_Rate_LPM,Power_Consumption_kW,Vibration_mm_s
T006,0,Preparation,25.19902518,0.894345793,42.04253981,0,0,0,2.667533312,0.113961156
T006,1,Preparation,24.58442737,1.140677601,46.69408066,0,0,0,2.146637537,0.094687874
T006,2,Preparation,24.27602394,1.107476294,45.47015449,0,0,0,2.345034134,0.108049489
T006,3,Preparation,24.54310453,1.004972404,43.15099172,0,0,0,2.404821125,0.093207123
T006,4,Preparation,23.34927877,1.019964109,49.98484068,0,0,0,2.513343842,0.052692942
T006,5,Preparation,27.59423963,1.015280507,46.85784702,0,0,0,1.999730019,0.118027407
T006,6,Preparation,22.789416,1.056068206,42.43228908,0,0,0,1.499724672,0.10272062
T006,7,Preparation,26.19415256,0.949018954,44.77763465,0,0,0,1.889095717,0.114511297
T006,8,Preparation,25.49426386,1.019671938,44.12630493,0,0,0,1.075513317,0.127301542
T006,9,Preparation,24.38007142,1.026443069,42.35070304,0,0,0,1.662398288,0.045822784
T006,10,Preparation,24.32760813,1.045820139,46.22593738,0,0,0,2.611329856,0.164074076
T006,11,Preparation,23.09800208,1.014114347,44.05593215,0,0,0,1.280029633,0.166079614
T006,12,Preparation,24.56090255,1.251660919,45.62965225,0,0,0,1.7219184,0.110342568
T006,13,Preparation,25.4456221,0.923125061,45.07772357,0,0,0,1.638996007,0.149763864
T006,14,Preparation,25.1659465,0.870765644,44.71944083,0,0,0,1.136030593,0.100353342
T006,15,Preparation,24.01457618,0.888473326,49.13125296,0,0,0,2.493097219,0.064261445
T006,16,Preparation,23.57990283,1.088028882,46.73463122,0,0,0,2.209389986,0.012019491
T006,17,Preparation,23.05642575,0.910471838,40.28983317,0,0,0,1.975951813,-0.029245197
T006,18,Preparation,24.12322204,0.99766284,50.49011686,0,0,0,1.595196133,0.131590251
T006,19,Preparation,23.82612105,1.024962254,46.38235394,0,0,0,2.423492294,0.091081335
T006,20,Preparation,26.90055601,1.127761694,43.8101729,0,0,0,3.085980411,0.210862822
T006,21,Preparation,26.61065252,1.019728852,42.24088651,0,0,0,2.564153631,0.129908786
T006,22,Preparation,22.22942102,1.114438695,46.57739804,0,0,0,2.968427667,0.042593411
T006,23,Preparation,25.0840912,0.971959546,46.85091398,0,0,0,1.206313495,0.062326099
T006,24,Granulation,61.51366497,1.298229875,53.69656792,146.9311604,0,4.911709406,15.13562695,2.824896009
T006,25,Granulation,62.3990976,1.463567913,55.63322432,143.9543621,0,4.13417807,12.38264163,2.503716744
T006,26,Granulation,63.42279532,1.220017213,54.21009686,147.9855889,0,4.703447656,14.25564243,2.581170568
T006,27,Granulation,63.13170294,1.274604259,53.40897753,145.599625,0,5.457170497,13.23206088,3.149450541
T006,28,Granulation,60.49181416,1.072952956,53.29223979,167.1587232,0,4.848954759,17.67985426,2.242645543
T006,29,Granulation,61.47320611,1.283759962,55.66634258,139.3111519,0,5.605919711,16.39780461,2.69812635
T006,30,Granulation,60.66035458,1.173227087,58.72119688,153.725689,0,5.133959848,11.29993771,2.045480891
T006,31,Granulation,64.40090138,1.118645421,45.77602539,136.7311096,0,3.75696108,14.13921869,2.6684283
T006,32,Granulation,63.26829756,1.212035448,61.80214366,145.4283045,0,4.803519086,13.23051584,2.979084239
T006,33,Granulation,60.21968492,1.205039723,53.38868305,144.4294732,0,4.950819152,19.15446741,2.513067179
T006,34,Granulation,62.10690132,1.092928837,63.71712469,167.4703997,0,4.792392263,12.88791717,2.717996122
T006,35,Granulation,59.97561001,1.200629935,56.08311742,152.3046205,0,5.533382101,14.22745453,2.822830252
T006,36,Granulation,62.10050469,1.100268493,54.59434645,164.1343093,0,5.33377468,17.06868837,2.382795154
T006,37,Granulation,62.68483669,1.2107842,61.78008189,143.7111606,0,4.1669232,11.60759009,1.916156925
T006,38,Granulation,62.63753584,1.053519859,60.11559755,148.6832184,0,5.253434663,16.76810736,2.575117255
T006,39,Granulation,61.18631955,1.221679726,53.31847211,160.2703538,0,4.92601015,16.11880587,2.464633421
T006,40,Drying,63.18193779,0.904381716,58.35847788,81.34628266,0,7.17900639,27.93361921,1.769885157
T006,41,Drying,60.05011802,0.823256766,57.18974184,84.93609145,0,8.457090067,20.21793403,1.814117211
T006,42,Drying,64.01125576,0.740673634,52.08206939,76.39073816,0,9.113628076,24.88943523,1.820349653
T006,43,Drying,62.63317871,0.875004571,59.54557451,79.58697665,0,7.138043532,24.27058288,2.259549328
T006,44,Drying,61.78489904,0.793315379,58.93990295,77.47896064,0,7.550468574,21.23152993,1.932118792
T006,45,Drying,58.92095242,0.545911949,53.7193154,75.37283183,0,8.873220313,22.52278025,1.687359731
T006,46,Drying,60.93262373,0.647786604,52.44710503,74.32774337,0,8.164797801,27.48155685,1.819804574
T006,47,Drying,62.22507182,0.721318436,46.14185558,77.9543123,0,6.215160562,26.77942283,1.875838065
T006,48,Drying,62.99403251,1.007639145,50.28633309,84.24432118,0,9.422052952,32.01354326,1.729950072
T006,49,Drying,63.62645145,0.565590225,40.36887546,81.39474747,0,7.885435249,24.53019509,2.0230253
T006,50,Drying,63.08339347,0.94474053,42.79535346,83.24942683,0,8.527281445,22.17623915,1.538979392
T006,51,Drying,64.62557906,0.980265066,38.02771685,86.84611424,0,7.841572135,24.06720763,1.746467337
T006,52,Drying,63.1709412,0.771490489,40.97363186,87.19954863,0,7.678644401,26.44462521,1.770398385
T006,53,Drying,64.01501211,0.804039113,39.42052029,77.69812501,0,8.815774377,22.85341725,1.835063055
T006,54,Drying,59.82438855,0.86397405,33.99309155,86.67652251,0,7.121986438,22.93294218,1.938848653
T006,55,Drying,61.70360318,0.841812287,35.22993087,86.50484857,0,7.531883319,25.31129342,1.285539493
T006,56,Drying,61.48155048,0.897292081,38.5986017,80.36585299,0,8.871988449,26.00473961,1.83771356
T006,57,Drying,63.04794289,1.040826737,37.54650829,81.77131102,0,7.202280719,22.69290219,1.864299544
T006,58,Drying,63.69541937,0.689630662,38.89161759,80.76272873,0,7.53878383,24.879413,1.729456517
T006,59,Drying,61.92946867,0.744290529,29.12132419,83.19170718,0,8.415518373,26.57882029,1.745546845
T006,60,Drying,64.72141395,0.710524368,29.78370569,78.83073942,0,8.206247081,27.77030119,1.517587106
T006,61,Drying,63.01759096,0.87973088,22.41428687,84.45815111,0,6.779894937,24.49985299,1.688164448
T006,62,Drying,62.60307474,0.742215512,22.79093949,71.02470245,0,7.763657833,29.855873,1.547895179
T006,63,Drying,60.93273034,0.792898001,25.59298633,72.19415261,0,7.968328914,26.8705711,1.733698834
T006,64,Drying,63.36086272,0.783211483,25.00074567,81.43656617,0,7.441823744,21.88276957,1.709977683
T006,65,Drying,62.87244799,0.695457399,23.02658649,78.2282812,0,8.528905408,25.01063364,1.653237376
T006,66,Drying,63.65105451,0.706503202,23.56137056,81.49961207,0,8.012219282,27.2210145,1.913772746
T006,67,Drying,61.45908434,0.919335705,21.64999465,83.88737569,0,8.375051895,24.05786235,1.931247789
T006,68,Milling,35.8450117,0.854664251,37.74955962,792.3853174,0,0,32.78539647,6.357783499
T006,69,Milling,35.83945312,1.067563027,40.70796475,772.1430126,0,0,34.45884142,8.503589576
T006,70,Milling,36.7609337,1.012282031,38.68465755,822.6565963,0,0,37.51176597,8.358049251
T006,71,Milling,35.75153399,1.1255114,36.21919944,816.8643156,0,0,41.71243288,8.760919704
T006,72,Milling,36.6896687,0.978738485,35.2405929,712.1222331,0,0,40.71399837,9.309200972
T006,73,Milling,35.11700408,1.062228111,36.68033483,796.0753772,0,0,36.34970313,7.648972171
T006,74,Milling,33.39278624,1.081547366,36.29304991,837.7963597,0,0,36.5262652,6.693087206
T006,75,Milling,33.82117642,1.06770952,30.31933893,771.5397515,0,0,34.03069793,8.135729465
T006,76,Milling,33.53259136,1.091450494,39.40466076,735.653437,0,0,27.06526009,7.16457584
T006,77,Milling,35.97812855,0.88006564,42.52936192,739.6870043,0,0,36.78880246,7.992526833
T006,78,Milling,34.14635758,0.816849276,39.48594344,802.0323456,0,0,35.20454514,9.102372234
T006,79,Milling,33.47403961,1.088301262,43.68027532,693.5545317,0,0,23.16932838,8.805264661
T006,80,Milling,34.00439739,1.085498424,43.47206327,845.7751721,0,0,39.89024752,7.597664961
T006,81,Blending,29.60906677,1.14765089,36.41257181,221.2347587,0,0,10.28828054,2.677345445
T006,82,Blending,30.94438516,0.973657777,35.29738911,220.7489473,0,0,14.69718596,3.110206835
T006,83,Blending,30.19139982,0.979296892,38.02062673,204.5993308,0,0,10.78773751,3.132272659
T006,84,Blending,28.46160559,0.973969309,37.89714341,210.3723647,0,0,8.274299685,2.984124779
T006,85,Blending,29.31334921,0.897113987,33.764864,204.3961469,0,0,13.70551677,4.281290011
T006,86,Blending,30.41372963,1.004118467,32.97454548,216.3358185,0,0,9.892924935,2.405513775
T006,87,Blending,32.02164751,0.849324607,36.54746854,193.3877189,0,0,12.78269419,3.597700247
T006,88,Blending,30.9704499,0.951269423,36.47544873,208.2064945,0,0,12.87115171,2.520442137
T006,89,Blending,30.71713684,1.209271087,37.09219892,204.2199452,0,0,12.79584463,2.566181772
T006,90,Blending,26.00567315,1.11854263,36.35975855,194.567033,0,0,13.32818726,2.837700304
T006,91,Blending,30.43904487,0.960498454,33.95799702,221.2373052,0,0,9.118433988,2.910795561
T006,92,Blending,30.52904442,0.918854137,34.78234295,201.5650051,0,0,11.63425689,3.396973908
T006,93,Blending,30.17499717,0.865503912,34.30764113,184.8593442,0,0,11.06749486,3.299576491
T006,94,Blending,30.57165472,0.803826176,34.91855977,167.6027623,0,0,10.95538906,3.014771745
T006,95,Blending,29.1388113,0.914727785,36.11191939,180.7288069,0,0,10.50171497,3.275981945
T006,96,Compression,30.83461878,0.949467073,30.79473703,55.30071506,11.36910425,0,37.62013469,5.170330786
T006,97,Compression,27.44276481,0.932117392,27.42397757,51.84672609,11.10323419,0,42.07374264,5.015123726
T006,98,Compression,29.98689645,0.978350804,24.6942536,45.40115016,11.2081668,0,39.10573092,6.166605659
T006,99,Compression,28.40392942,1.153030047,31.36451061,53.98463674,11.51922084,0,49.60546526,5.790999043
T006,100,Compression,27.80275822,1.020934663,30.24478581,49.04909093,12.68327713,0,47.91210135,5.515231808
T006,101,Compression,26.06978056,0.852496836,30.21593022,56.49305241,11.41566375,0,52.86195868,6.366570375
T006,102,Compression,32.92859914,0.965323403,30.73053546,46.79221196,12.41839646,0,42.71026943,5.542822074
T006,103,Compression,28.2093787,1.072870237,29.36896747,52.36293061,10.73530117,0,42.68872483,5.754135851
T006,104,Compression,28.99185544,0.956946506,33.05876116,57.07005672,13.25907282,0,44.1277724,7.36718219
T006,105,Compression,29.11912966,1.059767309,32.0248276,47.84545946,11.43483621,0,39.51836197,5.191949416
T006,106,Compression,29.25454212,1.016973163,32.41611328,57.65282339,12.52524029,0,34.39889682,6.370516397
T006,107,Compression,27.55288168,0.944633874,27.26025291,47.02411221,11.26208034,0,46.00559399,5.196574213
T006,108,Compression,24.9227962,0.902402928,30.84626051,48.79589679,11.36334749,0,43.35231878,5.876001938
T006,109,Compression,32.23547633,1.014098792,29.5403385,48.95125912,12.33906032,0,41.61654067,6.810077317
T006,110,Compression,28.72652827,1.110232196,26.83635202,48.13681853,10.97434377,0,46.17232428,6.164182617
T006,111,Compression,27.92166338,1.058126679,29.991833,40.9542038,11.60805898,0,53.80987165,5.561393801
T006,112,Compression,29.09847543,1.10648987,30.75785776,58.30446287,12.82655311,0,54.16282504,4.918434227
T006,113,Compression,28.75173345,0.982565409,33.50849162,48.06045711,11.76455556,0,46.70075253,5.977617222
T006,114,Compression,28.42200854,0.946789133,29.38169963,43.82842129,10.93090185,0,54.17579406,5.672586342
T006,115,Compression,27.33447629,0.874662381,28.94287689,51.85632564,11.26482886,0,45.23341728,6.166214705
T006,116,Compression,27.29034287,1.025863365,28.92574509,55.9487773,10.6617912,0,44.69264365,7.331754039
T006,117,Compression,28.81054953,1.277818262,29.6994091,47.98323877,12.52170233,0,36.33017956,4.889219705
T006,118,Compression,27.53555349,0.973580508,29.99502614,53.169251,12.54512626,0,52.93977162,5.453125621
T006,119,Compression,27.52378862,1.063677436,29.45885586,42.85459971,11.91738798,0,41.97827748,4.076580542
T006,120,Compression,25.29856364,1.11824135,28.88498115,48.00084307,12.94690904,0,50.64689763,5.698110282
T006,121,Compression,27.27439801,1.075620682,28.92265454,49.29717736,12.16186344,0,46.87616128,5.371981009
T006,122,Compression,27.67337629,1.009050472,33.33005876,46.78665761,11.05403685,0,52.19000781,6.291140982
T006,123,Compression,29.03386544,0.956505333,28.09900918,54.03172837,12.42709307,0,36.27211234,5.529732917
T006,124,Compression,31.32048982,1.196258154,30.64961405,54.56688461,11.33249447,0,43.92327124,6.282617124
T006,125,Compression,25.21132312,1.0042389,27.42613548,45.9625202,12.30027397,0,46.15090157,4.934128171
T006,126,Compression,28.68834609,0.935084988,33.48706042,56.85945609,11.59832543,0,48.72604991,4.988533606
T006,127,Compression,28.70509427,0.937744565,32.08831788,51.94374826,11.18467328,0,40.30974632,6.813932362
T006,128,Compression,28.60742545,1.196602951,25.74763198,40.58718348,12.65947469,0,59.36032217,5.542346416
T006,129,Compression,29.0771093,0.981698207,30.38584875,57.00828658,10.75832939,0,49.43157518,4.693288273
T006,130,Compression,29.36395481,1.104246845,33.8830545,44.07073356,11.40544291,0,48.88780891,5.542259589
T006,131,Compression,30.40092994,0.962922481,27.52494006,55.87193198,11.97836852,0,40.56308248,5.442000537
T006,132,Compression,29.73186477,1.11249792,29.41683344,44.41274085,11.75039272,0,39.64519536,4.495768967
T006,133,Compression,28.85102285,0.915389222,30.25832966,54.8392697,12.2094809,0,42.38960939,6.907284677
T006,134,Compression,26.2997315,1.011187786,31.70061845,51.32601944,12.68635887,0,38.74524342,5.51228426
T006,135,Compression,27.5129747,1.065326298,30.94476583,51.80976364,11.88321062,0,37.92803168,6.560138501
T006,136,Compression,27.64299575,0.907489662,33.78695923,45.00983254,11.88014161,0,45.18260253,5.767873283
T006,137,Compression,25.75220424,1.145684928,30.38969402,53.66975725,11.31249373,0,44.40165908,5.863217146
T006,138,Compression,26.16643208,1.128022572,28.39430369,54.37056051,12.11391063,0,36.34411665,6.053097503
T006,139,Compression,29.24122767,0.985064757,27.82945766,46.52105048,10.32159363,0,41.4645958,5.465319311
T006,140,Compression,29.07538625,1.236240911,27.47187466,45.63704005,12.2691621,0,54.59207268,4.784479156
T006,141,Compression,28.8406058,0.866806644,31.18809762,53.84793466,12.34916939,0,48.69036532,6.517759239
T006,142,Compression,28.40233287,1.099652824,30.37926032,48.36698923,11.55840075,0,40.10680652,5.112345521
T006,143,Compression,27.44871037,1.048278776,31.08433012,55.16142216,11.8153362,0,50.29520074,5.77245332
T006,144,Compression,29.31743211,0.990878099,30.72118848,60.63981159,11.84035589,0,41.09013984,6.120955949
T006,145,Compression,26.99959591,1.033834551,27.53435047,58.56383345,13.05576118,0,59.45590946,5.056562981
T006,146,Compression,29.8764106,1.071178706,30.22835534,49.74538678,11.73392242,0,48.47749005,5.899846424
T006,147,Compression,30.31432099,0.860141202,30.7199087,46.7143432,11.3566891,0,51.94023453,6.397447075
T006,148,Compression,26.83378728,0.969240138,31.74992588,51.01464982,11.46571754,0,37.87029622,5.485440913
T006,149,Compression,25.72819526,1.069724352,28.69535802,49.00948267,11.19126869,0,43.84713719,7.087499071
T006,150,Compression,26.90018278,0.940663219,31.26363025,59.92002102,11.74818442,0,42.61495152,5.266209329
T006,151,Compression,28.58560129,1.121182054,29.46949513,58.301274,11.43108118,0,39.00436721,5.461729819
T006,152,Compression,29.04028156,1.04195111,27.66503296,54.17460982,11.74514013,0,43.27774015,6.037141867
T006,153,Coating,38.51603391,0.886446226,24.70380964,111.3309433,0,3.365665653,16.5158232,2.062343657
T006,154,Coating,39.71579149,1.055318006,25.69081098,102.8504936,0,2.983710054,11.65976298,1.757366748
T006,155,Coating,39.58964219,0.887919252,25.91928459,122.0564574,0,2.496607955,15.03705545,2.053485157
T006,156,Coating,40.54712954,0.922256989,28.26265066,103.7290374,0,2.843166105,21.36773223,2.103889729
T006,157,Coating,41.38688646,0.842146538,24.09067025,122.3892769,0,3.035947244,15.08942158,2.304198325
T006,158,Coating,41.78850532,0.787154489,26.66255418,125.8402597,0,2.77099749,16.69772287,2.145988633
T006,159,Coating,41.76110662,1.038593499,22.63320582,117.8932251,0,2.969906219,16.49185142,2.154843196
T006,160,Coating,39.88909971,1.011230406,23.5360553,106.0351355,0,3.024405515,17.35898775,1.883277268
T006,161,Coating,40.53695743,0.980297127,26.69189538,125.6796271,0,2.851633164,21.915698,1.679067559
T006,162,Coating,41.6164311,0.914751024,26.67661728,119.5200739,0,2.886734871,17.16076798,2.285030139
T006,163,Coating,39.80928282,0.838076171,26.65930661,118.0704022,0,2.754882645,26.70764336,1.444497477
T006,164,Coating,39.46009714,0.911174315,27.43546603,130.8686611,0,3.129719496,16.91090134,2.701530464
T006,165,Coating,38.48933545,0.729461093,25.18213735,121.6046345,0,3.528917027,21.82799026,2.365228142
T006,166,Coating,37.56924063,0.917156205,23.78798793,107.8864353,0,2.97447039,15.18556798,1.948660969
T006,167,Coating,37.52783324,0.67419523,22.51390838,124.7921174,0,3.162405271,17.24152203,1.982547654
T006,168,Coating,42.47586913,0.751294303,24.39168341,134.4142669,0,2.631612536,25.3699669,3.0340245
T006,169,Coating,38.4882877,0.780742096,21.09346126,124.3402275,0,2.916246616,20.88481033,2.072317774
T006,170,Coating,42.89422926,0.721737983,24.54189601,136.3400349,0,3.139145309,19.89578656,1.993307099
T006,171,Coating,42.15309114,0.957312652,24.36996713,121.16797,0,3.097388405,19.19011798,1.84993601
T006,172,Coating,42.19633718,0.791287056,26.5010771,136.8106179,0,3.45590992,17.43471741,1.529912914
T006,173,Coating,40.12810703,0.796644877,23.44069655,122.5305014,0,2.604705575,19.52706561,1.850903473
T006,174,Coating,38.1098612,0.84669121,19.87047164,124.2378189,0,2.954802347,19.15731196,2.205360327
T006,175,Coating,39.28705151,0.912807955,22.55658086,121.7202372,0,2.720379768,25.40953677,2.323397029
T006,176,Coating,39.28125711,0.95257031,25.98184984,116.8459606,0,2.799246956,21.32266381,2.309107455
T006,177,Coating,40.53804318,0.886626164,23.56763426,111.1057387,0,2.986613831,23.10528147,1.948452779
T006,178,Coating,42.28096255,1.004327817,23.09753731,135.5088025,0,2.464963486,19.20485376,1.537764045
T006,179,Coating,38.69197767,1.053852578,27.36787871,128.0867171,0,2.898153205,18.63653114,1.679078073
T006,180,Coating,40.39607665,0.856817185,26.26326697,116.2485649,0,2.559452491,17.39825227,1.691213289
T006,181,Coating,41.03924633,0.869359827,22.66826811,125.4793029,0,3.263611105,19.90884103,1.926388599
T006,182,Coating,41.27304234,0.936350117,23.08900837,105.087529,0,2.923421402,19.50997932,1.826288962
T006,183,Coating,37.83631061,0.880804849,20.47015698,100.1658641,0,2.969285136,18.60563558,1.891350886
T006,184,Coating,39.0961488,0.857890896,23.58112189,124.6484451,0,3.419858378,22.70435792,2.084114161
T006,185,Coating,39.55746921,0.902234615,26.24937834,128.9456819,0,2.717100214,21.60642109,1.764437841
T006,186,Coating,37.81835831,0.907054694,27.34587268,120.2591892,0,3.143350659,20.84036639,1.920926729
T006,187,Coating,40.34481722,0.880415195,24.75288205,120.8693715,0,2.807294833,16.6939778,2.155949865
T006,188,Coating,40.62457574,0.973362777,22.65322017,130.6374164,0,3.110635256,17.03855523,1.964089258
T006,189,Quality_Testing,24.60030437,1.039710446,44.00056395,0,0,0,5.541198334,0.711026788
T006,190,Quality_Testing,23.32505465,0.928036635,44.8714166,0,0,0,5.24176075,0.566296679
T006,191,Quality_Testing,25.02293185,0.935111796,50.14191266,0,0,0,7.029596016,0.356167949
T006,192,Quality_Testing,25.14578931,0.857084781,47.93260452,0,0,0,5.744346833,0.599505423
T006,193,Quality_Testing,25.76872648,0.981800891,49.13527986,0,0,0,5.843292455,0.535703358
T006,194,Quality_Testing,24.47374726,0.870423555,43.30778309,0,0,0,6.019937349,0.483912154
T006,195,Quality_Testing,25.6848944,0.972042555,45.56453402,0,0,0,3.470649766,0.564903004
T006,196,Quality_Testing,23.65504086,1.026167448,45.43148071,0,0,0,4.781286889,0.431154864
T006,197,Quality_Testing,24.87608628,1.120960604,44.93447655,0,0,0,4.994240601,0.530053749
T006,198,Quality_Testing,24.8070403,0.977642588,42.49300107,0,0,0,4.932328843,0.562362876
T006,199,Quality_Testing,24.46101627,0.993106979,44.99437039,0,0,0,5.111402694,0.396777534
T006,200,Quality_Testing,24.97793617,0.939406075,45.59280522,0,0,0,3.093014938,0.523166968
T006,201,Quality_Testing,25.78541097,1.066161053,46.36716973,0,0,0,4.908046514,0.570599699
T006,202,Quality_Testing,27.88674927,1.095354399,44.32204046,0,0,0,5.817544584,0.503825689
T006,203,Quality_Testing,26.65525381,1.004434278,45.69420284,0,0,0,5.764440436,0.598575101
T006,204,Quality_Testing,27.36159546,1.17567975,42.8069776,0,0,0,5.545134089,0.44949639
T006,205,Quality_Testing,25.65790051,1.100757712,39.63932436,0,0,0,5.958242409,0.472139722
T006,206,Quality_Testing,26.66670161,0.944224964,45.32826214,0,0,0,4.241331879,0.416312603
T006,207,Quality_Testing,27.62735864,1.056304704,43.11808279,0,0,0,4.11153718,0.65630847
T006,208,Quality_Testing,27.75244277,0.969544423,45.22061474,0,0,0,4.962405713,0.396782237
T006,209,Quality_Testing,24.42717197,1.027601192,46.00865115,0,0,0,5.273364648,0.626135241
T006,210,Quality_Testing,23.60995857,1.048564947,47.8451749,0,0,0,7.129522675,0.740445037
T006,211,Quality_Testing,27.80211323,0.869311006,43.55962568,0,0,0,4.018760672,0.500374661
T006,212,Quality_Testing,22.34436083,0.877906393,44.97614805,0,0,0,3.408673074,0.656565621
T006,213,Quality_Testing,21.91837056,0.943274291,45.79529098,0,0,0,4.100431785,0.224563845
T006,214,Quality_Testing,24.75083111,0.971352489,47.72613869,0,0,0,5.782003494,0.634202006
T006,215,Quality_Testing,28.23656235,1.09085945,45.37947564,0,0,0,5.16811519,0.465100967
T006,216,Quality_Testing,25.60714399,0.991786544,43.71121289,0,0,0,5.571008189,0.528863141
T006,217,Quality_Testing,23.57903065,0.982476206,41.81934151,0,0,0,3.805126332,0.513479135
T006,218,Quality_Testing,24.56508871,0.966648515,42.25918893,0,0,0,4.597484613,0.501071706
T006,219,Quality_Testing,27.16580519,0.987296302,48.46054531,0,0,0,4.781328552,0.500266853
T006,220,Quality_Testing,23.70080482,0.840411044,45.3838086,0,0,0,6.046381944,0.714733045
T006,221,Quality_Testing,24.97206044,0.974623138,44.90207369,0,0,0,7.373550908,0.640842311
T006,222,Quality_Testing,21.41382428,0.926072222,42.83962463,0,0,0,4.493722749,0.656961919
T006,223,Quality_Testing,22.55803828,1.083767247,45.92769446,0,0,0,6.17321112,0.583967481
T006,224,Quality_Testing,25.0287299,1.118739661,44.33977242,0,0,0,6.464094038,0.652715239
T006,225,Quality_Testing,25.13561959,0.970632474,39.94117441,0,0,0,4.909312196,0.422401876
T006,226,Quality_Testing,21.42540857,1.140984874,40.96383532,0,0,0,5.227003799,0.534906241
T006,227,Quality_Testing,27.74089889,1.070712426,47.74374796,0,0,0,6.231605211,0.43396588
T006,228,Quality_Testing,27.34916897,1.13540496,45.10603477,0,0,0,4.948474611,0.586414953
T006,229,Quality_Testing,25.38167418,0.861725294,48.0000796,0,0,0,5.458831725,0.514630576
T006,230,Quality_Testing,25.99813037,0.96556241,46.28080354,0,0,0,4.337282933,0.587254919
T006,231,Quality_Testing,25.71296177,1.068921226,44.57326208,0,0,0,5.617653965,0.408286467
T006,232,Quality_Testing,22.60836306,0.92331571,46.2411302,0,0,0,5.838483719,0.642413237
T006,233,Quality_Testing,25.86680333,0.943746056,44.60293885,0,0,0,3.749015579,0.551224828
T006,234,Quality_Testing,27.2900701,1.165924281,43.43584331,0,0,0,6.15327211,0.494537249
T006,235,Quality_Testing,25.03841885,0.906685538,45.63361868,0,0,0,6.762429582,0.391428584
T006,236,Quality_Testing,27.08163058,1.014799359,41.90859862,0,0,0,5.037634902,0.446746116
T006,237,Quality_Testing,23.56580117,1.002313909,42.3676746,0,0,0,5.410128734,0.547492236
T006,238,Quality_Testing,24.60074191,1.141362087,48.92510575,0,0,0,4.475831959,0.39818792
T006,239,Quality_Testing,23.17505633,0.943584639,44.24615752,0,0,0,4.472393804,0.329138824
T006,240,Quality_Testing,25.03065334,0.829857221,45.2819798,0,0,0,4.005858983,0.491082554
T001,0,Preparation,22.84487553,1.023866023,39.08995592,0,0,0,2.02277757,0.152048557
T001,1,Preparation,24.89294888,1.17030139,46.60804243,0,0,0,1.16499662,0.078395447
T001,2,Preparation,26.7823295,0.868380999,47.70128363,0,0,0,2.613171951,0.082867827
T001,3,Preparation,26.01679207,0.992348401,45.71524895,0,0,0,1.83000129,0.109148771
T001,4,Preparation,26.86591627,1.057775211,43.30816494,0,0,0,2.804104449,0.195892627
T001,5,Preparation,22.85344602,1.081675129,48.12261854,0,0,0,1.834576053,0.061440025
T001,6,Preparation,23.49788564,1.159708209,45.58091431,0,0,0,2.051167815,0.096512955
T001,7,Preparation,24.46617156,0.972782087,41.62018113,0,0,0,2.162848346,0.082200077
T001,8,Preparation,25.25859678,1.167036063,46.40114529,0,0,0,2.1574476,0.080924973
T001,9,Preparation,25.06077668,1.087647646,42.43526471,0,0,0,2.56389246,0.052825729
T001,10,Preparation,24.36218575,0.993011076,43.72491125,0,0,0,2.003799953,0.019370818
T001,11,Preparation,25.88083241,1.15032424,49.13770764,0,0,0,3.44307048,0.011886737
T001,12,Preparation,28.73417167,0.901920754,45.77763197,0,0,0,3.254900426,0.047795904
T001,13,Preparation,26.05831917,0.959944238,44.80971811,0,0,0,1.681167221,0.050028907
T001,14,Preparation,25.88250924,0.953678265,41.93308421,0,0,0,2.468499258,0.092552397
T001,15,Preparation,27.53030747,1.019821562,44.54589322,0,0,0,2.566065247,0.118667793
T001,16,Preparation,28.24305454,0.945923482,43.69250766,0,0,0,2.005002277,0.162783645
T001,17,Preparation,24.67145814,0.86049515,46.04204182,0,0,0,1.369235547,0.091220253
T001,18,Preparation,23.48865492,0.902470179,38.94161181,0,0,0,2.491469708,0.097582557
T001,19,Preparation,23.59715126,0.948520775,48.23304466,0,0,0,1.537697017,0.057837889
T001,20,Preparation,25.76729009,1.066802597,44.82746792,0,0,0,2.98744277,0.089407582
T001,21,Preparation,24.84755346,1.109975457,48.13813879,0,0,0,2.111387575,0.016580186
T001,22,Preparation,23.59077181,0.963294098,43.99234112,0,0,0,2.205692086,0.178050024
T001,23,Preparation,23.29377967,0.962955794,44.51878625,0,0,0,1.593362772,0.176417872
T001,24,Preparation,29.57343726,1.038534584,46.10657474,0,0,0,1.72728724,0.153555302
T001,25,Granulation,60.31309324,1.144041345,52.70433452,157.9444996,0,4.783923803,15.03808834,2.733883426
T001,26,Granulation,59.7145034,1.214150967,50.56518579,144.9049638,0,5.387921747,17.21166104,2.870099552
T001,27,Granulation,63.34918879,1.250524697,52.70167517,146.7066576,0,5.387385371,14.06166632,2.706951253
T001,28,Granulation,61.60231637,1.2388275,58.23823282,154.5067726,0,5.762549732,14.52988229,2.658501533
T001,29,Granulation,61.13300119,1.198182915,58.62903573,135.0099645,0,4.74354592,16.52520705,2.409963869
T001,30,Granulation,64.46482592,1.152933718,55.31205326,160.4839418,0,5.40618265,16.15739558,2.085162585
T001,31,Granulation,60.22481039,1.21241839,50.44206055,146.7919831,0,5.662037784,14.80820002,2.265417826
T001,32,Granulation,62.87056644,1.146387453,56.13182927,142.6559383,0,5.841828598,14.57666804,2.609083907
T001,33,Granulation,61.99396064,1.164874807,55.94263753,134.1938462,0,4.700498706,15.77806754,2.070736019
T001,34,Granulation,61.61710828,1.32037556,58.8672096,156.5118211,0,4.655219949,14.24304887,2.366601409
T001,35,Granulation,62.01972066,1.122467627,54.04900976,133.4984714,0,5.35063025,13.93412293,2.660366698
T001,36,Granulation,61.88713828,1.092131553,60.03777955,154.9498152,0,5.032057911,14.42405548,2.398717728
T001,37,Granulation,62.45530013,1.115663923,58.40133118,157.8195524,0,4.718241212,13.98398159,2.691567057
T001,38,Granulation,59.86220828,1.296847331,48.91323137,142.5419744,0,5.430644603,15.21663658,2.806045437
T001,39,Granulation,60.55363413,1.189788927,56.77624124,151.643182,0,4.629261911,16.27960341,2.749199677
T001,40,Drying,58.80753794,0.756009641,57.97482834,77.47679964,0,8.389308939,24.38910983,1.720605134
T001,41,Drying,60.07313711,0.823976533,60.60210252,88.61707372,0,8.655097296,18.90893902,1.772445283
T001,42,Drying,62.36005149,0.637926638,59.52154034,80.98849259,0,8.03450057,23.66285772,1.583681144
T001,43,Drying,63.0800081,0.774055681,52.93121714,78.48500361,0,8.387153081,24.1680071,1.768932535
T001,44,Drying,58.95193067,0.793017267,62.9236914,77.38632003,0,6.875433226,20.51642759,2.329724392
T001,45,Drying,61.10239357,0.997474512,50.82598474,80.0478845,0,9.081482525,27.83008933,1.851511093
T001,46,Drying,57.78795326,0.808214919,49.88122306,93.17049399,0,8.124727413,28.56860336,2.039531312
T001,47,Drying,59.97837741,0.711884965,45.9787982,84.30401879,0,7.485312625,28.50481383,1.793606041
T001,48,Drying,60.33028365,0.94097187,45.78038398,79.52030067,0,8.498305807,27.74035952,1.667294682
T001,49,Drying,59.36185792,0.733568357,46.9470937,83.92063903,0,7.423796133,21.31266979,1.802766871
T001,50,Drying,59.84079134,0.701258548,42.92915105,81.37551212,0,7.432886343,19.82035932,1.790500292
T001,51,Drying,58.90718115,0.991870415,42.55817013,84.08709699,0,6.585264657,27.50122233,2.027296907
T001,52,Drying,61.10266695,0.827996359,46.28595654,83.01789245,0,7.06598673,20.79202636,1.946215109
T001,53,Drying,58.81498398,0.619698153,42.8660663,87.31788275,0,7.569364767,26.1483837,1.742340888
T001,54,Drying,62.1479644,0.928457578,39.9183192,77.42795437,0,8.713835786,23.82411572,1.714378102
T001,55,Drying,59.91636486,0.907174531,41.59169377,83.1250648,0,8.049585901,27.57008541,1.722343636
T001,56,Drying,62.40013946,0.682227181,35.79299766,76.73973639,0,8.26737112,23.33597629,1.642745242
T001,57,Drying,61.5157524,0.782948681,33.99944334,78.81386742,0,7.654355841,21.50794244,1.744705868
T001,58,Drying,59.74951274,0.608191218,35.9185169,82.28113686,0,7.973002419,24.66109344,1.879899292
T001,59,Drying,61.1780101,0.953179969,25.73322991,83.35339397,0,7.323858149,24.07707351,1.932246077
T001,60,Drying,60.63387146,0.837530106,26.54403065,82.46836624,0,7.267364563,25.83378171,1.86322395
T001,61,Drying,58.07423609,0.942845213,24.07607443,77.29556518,0,8.123149854,23.27160552,1.791717956
T001,62,Drying,59.66539767,0.853420058,24.59003903,81.78862369,0,7.63198108,19.49974392,2.058397303
T001,63,Drying,59.75120173,0.730496029,26.33187015,80.58857843,0,7.729198387,22.87643243,1.862351053
T001,64,Drying,59.30426915,1.012914483,19.97011084,78.45569016,0,7.259848566,28.84186291,1.565246808
T001,65,Milling,33.94006729,0.833861747,40.36680342,852.4536258,0,0,37.82525159,8.921740394
T001,66,Milling,34.76317932,1.100407601,43.43341686,819.5933054,0,0,38.13009639,9.669312834
T001,67,Milling,38.1931034,0.91643498,31.54041658,782.662547,0,0,25.65146821,7.293312481
T001,68,Milling,34.02266007,0.942893207,39.82506941,749.0795258,0,0,36.2334111,7.629966271
T001,69,Milling,34.82205107,0.805925456,41.59735636,849.3896818,0,0,38.29223296,7.417077613
T001,70,Milling,35.79289036,1.004122994,32.8072638,775.3983362,0,0,32.92249674,8.609763415
T001,71,Milling,33.95636883,1.004020172,35.95211211,791.9684617,0,0,29.07572128,7.355088219
T001,72,Milling,36.38617224,0.888180625,41.44678882,797.7653167,0,0,41.58231126,5.832295227
T001,73,Milling,34.38380464,1.111197227,39.54003136,826.845775,0,0,47.11477034,8.936471891
T001,74,Milling,34.52295678,1.029939918,38.30230994,764.7721694,0,0,37.58102723,9.621851259
T001,75,Milling,37.394956,0.806688881,40.61086308,768.2666237,0,0,34.39417854,7.274424689
T001,76,Milling,32.73708034,0.941568787,41.76725306,794.6278072,0,0,32.91623196,7.670359936
T001,77,Milling,32.81097935,0.956105847,35.81130875,875.0332498,0,0,34.07672575,9.794026101
T001,78,Milling,33.6274867,0.884749257,40.63399727,833.0512434,0,0,33.27821142,8.18050365
T001,79,Milling,36.43362027,1.063894175,42.98094756,726.4919809,0,0,41.11318558,6.777389734
T001,80,Blending,30.5178879,1.038459503,35.96866651,182.465364,0,0,10.96264649,3.542572998
T001,81,Blending,29.16418527,1.138475631,36.63885263,211.760014,0,0,17.01022935,2.973460908
T001,82,Blending,27.69428511,0.882911713,35.1041352,155.7940088,0,0,11.35204801,3.343726601
T001,83,Blending,29.2059406,1.149898454,33.31661977,215.9679058,0,0,12.64421715,3.445689586
T001,84,Blending,30.58218239,1.13111206,36.41671919,178.8316149,0,0,10.12665441,3.976057005
T001,85,Blending,32.41797381,0.948037907,33.64870826,223.2871272,0,0,12.34645045,2.942547467
T001,86,Blending,30.69770035,1.124814994,36.10948827,205.4631417,0,0,13.05448557,3.221340903
T001,87,Blending,30.38908747,1.001832619,34.46405938,203.0795622,0,0,13.31428441,3.202706943
T001,88,Blending,27.56728787,1.094873785,36.19579129,190.7695907,0,0,12.13522503,3.241773749
T001,89,Blending,30.49660906,1.019387555,38.23976709,188.2779722,0,0,11.44384553,2.68077557
T001,90,Blending,27.66817733,0.995474024,33.07709891,171.9951316,0,0,10.10945026,3.352905856
T001,91,Blending,29.36354182,1.139827467,35.26206591,209.5785997,0,0,10.70406119,3.303476461
T001,92,Blending,31.24255186,0.873828028,34.40322044,208.5023615,0,0,9.141969676,3.184986259
T001,93,Blending,31.44428265,1.094047283,36.80517604,195.3951681,0,0,14.30857284,2.476290731
T001,94,Blending,29.03099808,0.970838011,38.01270626,214.4920801,0,0,9.210794763,3.125935369
T001,95,Blending,28.17176944,1.160734137,38.40661324,213.2458458,0,0,12.95301472,2.619487412
T001,96,Blending,33.10676876,0.868863391,36.06129502,205.0594058,0,0,14.12085115,2.846687778
T001,97,Blending,31.61667548,1.101249191,37.30878036,201.5614152,0,0,14.3326172,4.392718987
T001,98,Blending,31.61372457,1.046332867,33.48873039,209.0297768,0,0,12.85855741,3.134619687
T001,99,Blending,30.81824831,0.998167689,35.96957305,195.6821921,0,0,16.65749856,2.874938783
T001,100,Blending,28.52203317,0.962030296,29.34967564,199.970302,0,0,15.04790723,2.985039658
T001,101,Blending,29.47886989,1.071728172,32.34886888,211.0065482,0,0,11.72335864,2.924352963
T001,102,Compression,27.50953309,1.06430335,32.03025211,54.63799567,13.11255267,0,46.52320734,5.733070857
T001,103,Compression,29.94858419,1.070904699,30.33573288,52.9422042,11.55617258,0,43.70974347,5.353831474
T001,104,Compression,28.67953521,1.05268093,27.25328198,45.65213199,12.69986671,0,34.15141147,4.838041453
T001,105,Compression,30.04409568,0.912427619,29.39659359,48.19310424,12.1334667,0,41.53355019,4.447453384
T001,106,Compression,29.5339212,1.042208308,30.01508481,41.57442678,13.41014341,0,43.72812774,6.690466871
T001,107,Compression,27.239379,0.926680468,30.20059494,53.59951004,12.30453362,0,43.36625741,5.398277989
T001,108,Compression,28.40634442,0.983858045,31.18490737,49.96589701,12.08975345,0,44.9200066,4.017893476
T001,109,Compression,28.69223462,1.013917877,32.32508682,46.81370734,10.82783261,0,47.05907747,5.195310365
T001,110,Compression,26.3861304,0.864502867,29.74598864,55.4832377,11.34458731,0,45.67131555,5.552736354
T001,111,Compression,29.04680858,0.906813846,30.88700333,64.24339523,12.74257576,0,47.25687996,4.259187064
T001,112,Compression,25.17467889,1.073416571,26.56327132,51.13092102,11.92017188,0,44.37642013,6.387948335
T001,113,Compression,28.55486158,0.988882108,31.39781051,51.11042747,11.36486357,0,53.34023051,6.256918315
T001,114,Compression,26.69155634,1.009166083,29.49460442,49.47819427,12.49095962,0,44.44127725,5.323648171
T001,115,Compression,26.99449888,0.976119502,29.89907589,53.361498,12.27615126,0,46.98909883,5.774701735
T001,116,Compression,27.96421445,0.984413104,30.34515481,47.47088735,13.2900248,0,40.44479249,5.834795681
T001,117,Compression,27.8068357,0.895694505,33.97782476,55.13906356,13.22297384,0,37.94491845,5.215462057
T001,118,Compression,27.08149315,0.846496603,28.75671897,53.91846689,11.73735005,0,39.18370416,6.502073243
T001,119,Compression,28.04775906,0.890994594,30.95552414,45.95665093,13.3609489,0,34.00706172,6.013096906
T001,120,Compression,25.9058043,0.936179033,30.37294543,46.79320961,12.63058471,0,32.0895525,4.769651318
T001,121,Compression,28.76884935,0.96904055,28.27742072,47.10397099,12.32993816,0,45.6880579,5.092780953
T001,122,Compression,29.06491618,0.868339097,28.23254242,51.11943472,13.14321144,0,43.83995579,5.493016829
T001,123,Compression,27.48769419,0.959958774,29.57110895,53.72470829,13.73881848,0,43.75258728,5.468178789
T001,124,Compression,28.5221785,1.015359053,29.58005485,47.30062271,12.2492338,0,55.51748202,5.553483983
T001,125,Compression,28.13303362,0.940662714,29.71434392,47.09250669,10.82531934,0,55.50006395,5.1899598
T001,126,Compression,29.38388824,1.131079833,26.98109852,42.47066463,11.64173693,0,53.75158476,4.9608348
T001,127,Compression,29.76726466,0.950631862,26.83865815,57.24371972,13.35510431,0,47.13092618,5.537259376
T001,128,Compression,27.56284753,1.042582947,29.86444955,44.82545707,11.79409664,0,57.49201918,5.315189734
T001,129,Compression,28.38670921,0.887963909,31.95030642,43.52795464,13.742489,0,47.44228544,5.621786479
T001,130,Compression,30.83865926,0.959110414,28.74909386,48.09138868,13.45555184,0,42.37160158,5.671010406
T001,131,Compression,26.66576218,0.859914293,25.5162875,43.54810705,11.60078916,0,40.28505873,5.903563284
T001,132,Compression,30.46796934,0.90262726,31.38237936,50.39058988,13.28597346,0,39.71674671,6.061135128
T001,133,Compression,28.83031967,1.21036141,29.35729803,45.96673679,11.57743957,0,37.30481,5.61448235
T001,134,Compression,27.85981372,1.037341796,29.97175222,65.85378781,13.72668145,0,44.92266767,5.144761053
T001,135,Compression,28.77064164,0.83537785,33.0025854,46.31724193,12.12125287,0,45.63590707,5.351526222
T001,136,Compression,27.77241466,1.088365406,29.44814247,38.87443236,12.13565286,0,46.86520162,4.801352903
T001,137,Compression,27.01683375,1.050858857,31.70453819,50.25750062,10.76197293,0,55.00787154,4.080783101
T001,138,Compression,29.10015609,1.031859172,29.42951075,53.3643979,13.01873405,0,33.56520897,5.64082642
T001,139,Compression,29.08109941,0.94777409,28.32445959,37.70462078,12.12911648,0,45.45850884,5.298983735
T001,140,Compression,27.20956477,1.130024103,29.01430903,44.16009065,11.64962993,0,44.39186262,4.878822434
T001,141,Compression,31.56073685,1.034384759,28.3411812,48.11669945,14.21946911,0,66.06729503,5.348013986
T001,142,Compression,25.64806014,1.02984767,34.1016008,48.73322177,11.80399594,0,41.01927459,4.517647683
T001,143,Compression,28.61725186,1.091248397,28.64876862,52.49536983,11.81845819,0,34.81543341,4.749197155
T001,144,Compression,26.58786201,1.159771794,30.0491915,50.54313515,13.11045295,0,49.63010704,4.636566477
T001,145,Compression,27.23743472,1.068688724,30.79115608,47.82221852,13.58330261,0,46.17232636,5.822320516
T001,146,Compression,30.78956855,0.949616575,29.69720657,44.9885555,11.55672698,0,40.35422057,4.6039439
T001,147,Compression,26.01433883,1.000046538,28.88497556,46.70904262,11.83283935,0,41.61985769,4.176583473
T001,148,Compression,27.64124399,0.867112931,30.46058225,52.43249545,12.05435288,0,41.93069525,4.980919433
T001,149,Compression,26.19871402,1.104050177,31.29208691,48.14581326,13.94366251,0,50.10099685,5.498651421
T001,150,Compression,29.13452964,0.930981141,32.05003022,48.7115248,13.13236257,0,39.3985248,6.319509748
T001,151,Compression,27.72097447,1.007268621,27.37761714,50.51015904,13.90215094,0,44.94822418,5.365069356
T001,152,Compression,25.2194672,0.870436435,30.35927108,51.05133804,11.79851133,0,50.82902302,5.894748658
T001,153,Compression,28.70731951,1.018894803,31.83315793,44.06762366,12.32984653,0,38.31953668,5.739545308
T001,154,Coating,40.55934859,0.98859955,23.24227243,108.5856161,0,2.784323755,19.37885705,2.177338343
T001,155,Coating,39.06866812,0.847277435,26.6398533,121.4858955,0,2.740850781,19.04994484,2.28660175
T001,156,Coating,39.68475423,0.877656461,21.5075709,124.8352542,0,3.116596846,18.1567613,2.264429053
T001,157,Coating,39.87669203,1.013111634,26.63268409,118.3478617,0,2.996023912,23.58024672,2.300868703
T001,158,Coating,37.82924522,0.919457622,26.96612259,117.2038491,0,2.717613502,20.73696694,1.449704062
T001,159,Coating,39.98455377,1.01368672,24.79592291,127.6990489,0,2.584817357,20.76638465,1.70870851
T001,160,Coating,41.31149752,0.994780268,24.68783116,92.04466549,0,3.132042446,21.02577538,1.698565513
T001,161,Coating,38.73047493,0.975207738,24.37808747,117.9186551,0,2.665405279,23.60702104,2.16793045
T001,162,Coating,42.18459049,0.929272652,24.35902047,115.6699635,0,2.930132111,18.53987978,1.866986338
T001,163,Coating,37.96048292,0.855499777,27.27651928,124.8168388,0,3.095225795,28.62614914,2.46792249
T001,164,Coating,41.05463545,1.048718594,27.51526752,132.3628229,0,3.482915798,17.01919228,2.390203235
T001,165,Coating,41.55028081,0.743696112,20.55074253,120.8360163,0,2.702413677,15.82553195,2.386795674
T001,166,Coating,38.69848775,0.812757929,25.90254946,107.6719601,0,3.000450848,17.10895569,1.784167764
T001,167,Coating,38.91310323,0.952661428,23.93460208,123.3088652,0,3.485450551,13.99590825,1.828587898
T001,168,Coating,41.43263715,0.784376039,20.03661316,120.9530786,0,3.182607641,20.68907134,1.78329203
T001,169,Coating,36.89759362,0.878750369,30.31907367,126.3555482,0,3.126820068,24.22354769,2.383810834
T001,170,Coating,40.24198923,1.036724478,30.03172549,117.6836756,0,3.132438377,24.13105996,1.839591863
T001,171,Coating,41.65801766,0.832222116,27.43255339,122.8797557,0,2.956670443,15.71393337,1.879111195
T001,172,Coating,41.84774438,0.973082949,23.43213704,113.529253,0,2.933399845,17.89692089,2.156104433
T001,173,Coating,38.45945771,0.818206755,25.86856826,113.5732702,0,2.807919079,23.70656844,2.3120542
T001,174,Quality_Testing,25.88673236,0.886922334,43.68395581,0,0,0,4.942529585,0.557827666
T001,175,Quality_Testing,24.84755355,1.13329725,44.78425435,0,0,0,6.219550788,0.510024303
T001,176,Quality_Testing,29.20277615,1.032787095,43.06809438,0,0,0,5.620474218,0.677389163
T001,177,Quality_Testing,23.94439664,1.107950626,43.789821,0,0,0,4.537659817,0.242846644
T001,178,Quality_Testing,26.7675549,0.967254306,49.35955169,0,0,0,4.652971637,0.468507271
T001,179,Quality_Testing,24.10518105,1.126513398,44.0445278,0,0,0,4.220063049,0.44021329
T001,180,Quality_Testing,25.29521445,1.14921117,46.62836322,0,0,0,5.508458525,0.463643719
T001,181,Quality_Testing,25.04042237,0.862076715,43.49787438,0,0,0,5.741852524,0.491525656
T001,182,Quality_Testing,20.914148,0.862133072,46.63323676,0,0,0,6.336748487,0.524224078
T001,183,Quality_Testing,23.69734449,1.043382146,43.01763112,0,0,0,4.31898001,0.472016122
T001,184,Quality_Testing,22.13580034,1.094600698,45.36720339,0,0,0,4.06028486,0.561942941
T001,185,Quality_Testing,24.32534871,1.133819376,44.86464407,0,0,0,4.187816202,0.430287267
T001,186,Quality_Testing,25.02609914,1.04477919,46.70094588,0,0,0,5.010741451,0.514632186
T001,187,Quality_Testing,25.16722809,1.095888821,45.25212996,0,0,0,4.383078819,0.512428135
T001,188,Quality_Testing,25.00169971,1.038886259,47.80190919,0,0,0,4.02146156,0.649496967
T001,189,Quality_Testing,26.79729906,0.943814301,46.02884729,0,0,0,4.645081705,0.507386375
T001,190,Quality_Testing,25.22231303,0.994775263,44.17230828,0,0,0,2.661267816,0.271257748
T001,191,Quality_Testing,25.0663219,0.975331838,40.19862395,0,0,0,3.104519811,0.699725811
T001,192,Quality_Testing,24.73526476,1.224006011,47.19775185,0,0,0,5.073400722,0.559541313
T001,193,Quality_Testing,26.50759814,0.936009947,42.03272903,0,0,0,6.036687184,0.540672297
T001,194,Quality_Testing,27.26538749,1.055284694,42.14919162,0,0,0,4.880756966,0.622836827
T001,195,Quality_Testing,25.65436452,1.082689736,46.68046669,0,0,0,3.506166132,0.395626319
T001,196,Quality_Testing,24.46626523,1.002414525,46.56625296,0,0,0,5.67034516,0.558928332
T001,197,Quality_Testing,23.52077499,1.038358908,44.74053368,0,0,0,5.676164469,0.495306853
T001,198,Quality_Testing,24.17502897,0.926370952,41.37575326,0,0,0,3.647316096,0.299022306
T001,199,Quality_Testing,26.77572591,1.149816927,43.38696024,0,0,0,4.546676511,0.390889731
T001,200,Quality_Testing,23.33664562,1.087998997,45.98709358,0,0,0,3.866728471,0.453192371
T001,201,Quality_Testing,24.10181755,1.179715694,42.38866685,0,0,0,5.702082345,0.408093146
T001,202,Quality_Testing,25.93720679,1.067531283,44.84700028,0,0,0,5.461543961,0.284179335
T001,203,Quality_Testing,23.342782,0.90967484,42.71863244,0,0,0,3.703804899,0.314431079
T001,204,Quality_Testing,26.23810476,1.059440347,45.98839688,0,0,0,4.780875892,0.535050618
T001,205,Quality_Testing,26.94047973,0.925548757,45.65878352,0,0,0,5.247281803,0.675530849
T001,206,Quality_Testing,26.92463959,1.092149268,52.20364579,0,0,0,5.882069698,0.56243295
T001,207,Quality_Testing,24.0887702,1.095198699,43.96550998,0,0,0,3.608667473,0.442430128
T001,208,Quality_Testing,25.05219722,0.936449606,44.16143477,0,0,0,4.795604059,0.350600335
T001,209,Quality_Testing,25.23140851,0.894973837,47.11436292,0,0,0,4.527983424,0.578649479
T001,210,Quality_Testing,22.21227221,1.276799821,38.95800513,0,0,0,5.798618019,0.661317182
T028,0,Preparation,27.56549457,0.978801006,41.04728674,0,0,0,2.830593846,0.17657219
T028,1,Preparation,25.84380595,1.092225603,44.13902827,0,0,0,2.264311343,0.023808517
T028,2,Preparation,26.95891004,1.082649702,50.46661515,0,0,0,2.366603322,0.074176997
T028,3,Preparation,25.35690268,0.870682295,48.35375521,0,0,0,1.173042293,0.070208094
T028,4,Preparation,24.35718185,0.950439011,48.52591997,0,0,0,2.472247383,0.065091117
T028,5,Preparation,23.95691854,0.940206004,48.93510193,0,0,0,2.508265827,0.080211541
T028,6,Preparation,24.7533403,0.945454559,43.63321529,0,0,0,1.056005388,0.111581568
T028,7,Preparation,24.23978698,1.103412956,51.39486225,0,0,0,2.450013331,0.080822663
T028,8,Preparation,26.16176374,0.998878256,41.25722114,0,0,0,1.858346204,-0.039593047
T028,9,Preparation,26.28434773,0.877032015,47.54713885,0,0,0,2.115333999,0.117568841
T028,10,Preparation,23.32661264,1.157517389,43.75434653,0,0,0,2.271800737,0.15259984
T028,11,Preparation,26.75102019,1.215350941,43.98801051,0,0,0,1.983678511,0.150225466
T028,12,Preparation,24.12151513,0.977658544,45.05004476,0,0,0,2.226051454,0.174872651
T028,13,Preparation,22.49059501,0.984821693,44.32555674,0,0,0,1.709872944,0.132538992
T028,14,Preparation,25.13171755,0.842388129,41.83258129,0,0,0,1.671522885,0.15191875
T028,15,Preparation,25.04743272,0.899916396,49.92430273,0,0,0,1.426157942,0.028933547
T028,16,Preparation,28.31904029,0.788583367,43.2458793,0,0,0,2.659672912,0.231563967
T028,17,Preparation,26.03127525,0.978958705,39.98542225,0,0,0,1.966781292,0.107811412
T028,18,Preparation,24.63860915,1.005186228,47.903307,0,0,0,1.866547241,0.065437796
T028,19,Preparation,25.56796556,1.038239673,47.22338291,0,0,0,1.576465496,0.123195731
T028,20,Preparation,23.81314821,1.202657752,45.11076246,0,0,0,1.896661608,0.040046689
T028,21,Preparation,24.06726991,1.079338949,40.80811271,0,0,0,1.73791318,0.142344048
T028,22,Preparation,23.78310793,1.11260115,43.92520184,0,0,0,2.105173006,0.071362469
T028,23,Preparation,24.71028975,0.907609653,48.10402749,0,0,0,2.359770044,0.081683487
T028,24,Preparation,24.11427131,0.819994355,45.81434673,0,0,0,2.374148256,0.06969899
T028,25,Granulation,59.77629344,1.265494723,50.70559052,154.4452314,0,5.032919094,14.40161526,2.572705568
T028,26,Granulation,62.89601548,1.215974898,57.04759988,159.7598693,0,4.404653343,15.51314312,2.593468384
T028,27,Granulation,61.50022391,1.08131652,50.88968245,149.7971597,0,5.793959435,16.88307467,2.38641006
T028,28,Granulation,59.61264306,1.134560101,53.88919593,149.8845181,0,4.839454419,13.54860806,2.853339555
T028,29,Granulation,62.33071328,1.254557916,61.10384475,168.1111405,0,5.074963118,14.67178469,2.677369498
T028,30,Granulation,60.75140467,1.08469451,56.35870073,128.1964487,0,5.296995963,13.32282283,2.64793887
T028,31,Granulation,60.6315694,1.247215417,50.58509165,155.3114595,0,4.524208779,13.72351588,2.201597343
T028,32,Granulation,61.52372219,1.334448317,48.55000861,154.64266,0,4.307622546,15.80827058,2.375298359
T028,33,Granulation,58.1069597,1.211896333,59.49586136,129.9363896,0,4.713079501,15.55950762,3.39678777
T028,34,Granulation,58.95876609,1.266846804,55.44324043,152.7331234,0,5.255057265,14.22123031,2.742622467
T028,35,Granulation,60.05055385,1.292554227,49.99983306,161.4600748,0,4.336479283,13.18115475,2.311394277
T028,36,Granulation,62.94299351,1.18468338,50.12722422,141.6125316,0,5.076079611,11.32268968,3.011049513
T028,37,Granulation,61.67327244,1.032774027,56.15943282,145.0647425,0,4.29672831,15.9638818,2.862285961
T028,38,Granulation,58.41271809,1.074743117,56.37898726,146.9412207,0,4.955876202,16.10776814,2.431294271
T028,39,Drying,60.82197617,0.77205371,53.26209602,83.68681728,0,8.706543914,24.36625234,2.012592424
T028,40,Drying,62.6158268,0.863286769,60.6467377,78.13778868,0,8.576588055,25.22050566,1.737218023
T028,41,Drying,63.5496312,0.954599828,56.33799183,83.49980928,0,8.168477691,26.8586308,1.993390959
