Batch_ID,Time_Minutes,Phase,Temperature_C,Pressure_Bar,Humidity_Percent,Motor_Speed_RPM,Compression_Force_kN,Flow_Rate_LPM,Power_Consumption_kW,Vibration_mm_s
T028,42,Drying,63.89791674,0.827249249,57.32096528,79.13697687,0,8.261804407,20.29503176,1.400275595
T028,43,Drying,63.55646052,0.819138787,48.16862446,74.32600182,0,7.477065986,21.75474338,1.696554805
T028,44,Drying,61.62888141,0.83131256,54.7145255,83.05420977,0,9.014298469,29.2961054,1.714327124
T028,45,Drying,64.7468917,0.716965291,46.55728116,83.64701042,0,8.197187729,24.87909193,2.194778885
T028,46,Drying,65.32540585,0.841087302,53.41094725,83.95981491,0,7.333645712,24.02192875,1.708221739
T028,47,Drying,61.33408417,0.798799907,49.24926362,80.36951864,0,8.487500306,23.3596477,1.709007053
T028,48,Drying,64.16342909,0.908798894,46.43585618,84.06068076,0,7.753472658,22.13751153,1.691446886
T028,49,Drying,61.04666339,0.931012274,47.26344268,78.44373911,0,7.868302743,25.10482715,1.482783211
T028,50,Drying,63.35340983,0.934659086,41.88146475,75.53270767,0,9.642403066,25.83127389,1.554773628
T028,51,Drying,62.53241384,0.870686145,44.05330834,83.11789372,0,8.216147819,28.25033409,2.042423256
T028,52,Drying,63.68438764,0.847262833,44.31843638,72.64515939,0,7.408792537,25.24015488,1.51799901
T028,53,Drying,63.0686724,0.947551341,42.5977413,81.58582983,0,8.31108974,24.30721127,1.667559765
T028,54,Drying,63.33425197,0.725813253,34.6590315,75.02146319,0,7.43331883,26.36486338,1.596359627
T028,55,Drying,62.77943968,0.670125016,34.74993655,76.76936748,0,8.901029817,24.22126852,1.920584075
T028,56,Drying,64.69932182,0.913123564,32.70382878,68.68634427,0,7.599919903,26.33250093,1.737176778
T028,57,Drying,63.84024847,0.705952803,35.32185888,73.66206759,0,8.229915648,24.93101014,1.836386129
T028,58,Drying,62.45478447,0.85310241,31.82774458,75.44481773,0,9.431656329,29.96031817,1.903792535
T028,59,Drying,63.39792898,0.86603231,29.48237864,74.295565,0,8.043278452,30.08159345,1.518161151
T028,60,Drying,64.40966494,0.994133773,27.47893927,81.18015117,0,8.438784839,26.87251572,1.67459488
T028,61,Drying,64.67832054,0.743595459,22.984912,83.97765206,0,8.415040502,24.96952262,1.902017017
T028,62,Milling,34.9535982,0.85652097,37.98974228,795.2384603,0,0,39.10575784,6.623519017
T028,63,Milling,36.21312665,0.988644086,42.95304014,842.7501505,0,0,34.71914354,5.758190874
T028,64,Milling,37.40850176,0.998667,34.6254193,828.0041729,0,0,36.66609126,8.207724569
T028,65,Milling,35.37989793,0.804830006,38.22068501,844.1251935,0,0,33.93538171,9.156260471
T028,66,Milling,32.95507977,0.946604775,41.04577361,818.5290605,0,0,36.51447407,6.51285297
T028,67,Milling,36.53936806,0.975184773,37.4468802,742.7165981,0,0,41.86332033,7.656404534
T028,68,Milling,33.81870362,1.098230282,43.32558201,936.5024523,0,0,33.3497559,8.621128426
T028,69,Milling,35.59603932,1.02593548,40.98769767,835.0483662,0,0,37.04281686,7.287401709
T028,70,Milling,33.77270946,0.969346044,38.4221439,783.8424997,0,0,34.30381513,8.847262916
T028,71,Milling,36.50269871,1.0869584,40.5963727,909.5400326,0,0,38.183875,8.873866414
T028,72,Milling,37.34149073,0.949948396,37.52854818,843.7055296,0,0,42.0099254,7.152254237
T028,73,Blending,30.47338932,0.9488201,36.1154745,187.6756162,0,0,11.32423878,3.171932309
T028,74,Blending,29.11775297,1.029507154,32.64461536,188.3528795,0,0,12.10086184,4.495076704
T028,75,Blending,29.3567257,0.880806057,35.43148987,227.7441445,0,0,11.71847436,2.930492035
T028,76,Blending,27.3049199,0.985496678,34.36258881,189.7738943,0,0,14.57438763,3.19597969
T028,77,Blending,32.29518283,1.138500411,31.79868936,206.0215185,0,0,10.14345383,2.979708269
T028,78,Blending,28.40114904,0.875220531,37.18401639,219.1726954,0,0,8.818683811,2.72192315
T028,79,Blending,31.59780829,0.96733866,32.77588887,203.0924356,0,0,10.51690934,2.970016529
T028,80,Blending,29.88808686,0.957540779,34.03292749,193.8977241,0,0,16.32327997,2.63864318
T028,81,Blending,29.17772958,0.858912714,34.51631538,193.4736188,0,0,12.50810407,2.945474801
T028,82,Blending,27.835771,0.946588483,36.66589194,196.4056586,0,0,11.28372341,3.322356
T028,83,Blending,29.14446019,0.886485791,33.03159512,206.4531941,0,0,13.41377792,2.580002909
T028,84,Blending,30.94580029,1.067885759,33.44224525,204.0912937,0,0,10.97294187,2.050737506
T028,85,Blending,28.8333206,0.904419174,35.08655832,184.5263497,0,0,16.43231674,2.728004378
T028,86,Blending,32.49790904,1.114530342,38.42881339,203.5005441,0,0,14.76887253,3.2878995
T028,87,Blending,26.35212157,0.976401179,36.08875745,213.7753141,0,0,8.846185758,3.401788603
T028,88,Blending,31.30236929,0.933781452,36.48406251,193.3838548,0,0,7.094856476,2.898956621
T028,89,Blending,29.65322521,1.058218459,36.16688841,187.7200095,0,0,12.30291441,2.785488194
T028,90,Blending,29.73087572,0.780746986,38.26888881,198.089952,0,0,12.99808761,3.220386492
T028,91,Blending,32.32670393,1.130522848,36.07648566,192.1378934,0,0,10.86528964,2.646167573
T028,92,Blending,29.12308133,0.870177458,36.68301377,191.850029,0,0,10.20548487,2.930432379
T028,93,Blending,28.52544173,1.073345458,35.24154862,188.3849761,0,0,12.87723182,3.255456597
T028,94,Blending,30.36565536,0.890222033,34.8014612,209.2820333,0,0,14.11476056,2.522278728
T028,95,Compression,25.76923127,1.116076482,30.30266673,47.57070579,14.07797661,0,40.94454959,5.334852633
T028,96,Compression,25.23319064,0.897378752,31.72786871,49.06194941,12.8681569,0,35.84740525,5.798089352
T028,97,Compression,26.57070994,0.889284887,30.110603,47.09600945,14.42274831,0,38.50865972,4.949064379
T028,98,Compression,30.03699255,1.089634329,30.69219714,53.65531798,14.64824141,0,44.15438083,6.79851749
T028,99,Compression,28.37157358,1.063144922,29.54175279,43.1626708,13.24935411,0,59.81555594,4.719668541
T028,100,Compression,27.14286485,0.914497921,27.39493873,50.32656066,14.09303638,0,54.55483552,4.881614225
T028,101,Compression,27.81476684,1.060971448,28.38395061,45.88572454,14.29441264,0,51.89331759,4.643162227
T028,102,Compression,29.84750198,1.055053078,30.78720459,56.70197292,13.34981382,0,40.298097,4.8559571
T028,103,Compression,27.77097854,0.993564641,29.11240209,51.93374546,13.37111972,0,42.44755292,5.590876764
T028,104,Compression,26.8218123,0.956069049,28.42925235,49.38958924,14.05407028,0,52.12273041,4.663431519
T028,105,Compression,27.23787245,0.926953892,31.43465498,47.29413857,12.08389557,0,45.08039956,6.573781649
T028,106,Compression,27.50433212,1.007045149,32.38396158,50.04706572,13.81722845,0,41.11898974,5.118838646
T028,107,Compression,28.12878136,1.046171218,32.07516841,46.90827087,13.08290605,0,42.11154623,5.303459862
T028,108,Compression,26.07610948,0.919309852,32.60876822,47.87933905,13.78265517,0,48.62352818,6.658803341
T028,109,Compression,24.53291296,0.865022541,28.77030432,50.62256119,15.16356505,0,48.42798969,5.409406154
T028,110,Compression,29.47249878,1.025185561,30.16791906,45.73866905,13.00046647,0,43.99443646,5.433583128
T028,111,Compression,31.46350474,1.039679624,30.9814618,50.84878659,13.85708102,0,46.75424196,5.813145341
T028,112,Compression,25.1365515,0.840717539,26.8735094,58.72000398,13.98435288,0,53.33513102,5.36409927
T028,113,Compression,28.22910577,1.046234238,27.34098578,56.69769317,13.90810982,0,35.10922534,5.134180437
T028,114,Compression,27.65208195,1.014293846,28.7262985,53.79388644,13.86484994,0,53.48181866,6.332044509
T028,115,Compression,28.64412237,1.063301633,31.05632564,52.09221216,13.56323195,0,51.13449104,4.982436434
T028,116,Compression,29.59364917,1.020658278,30.6350792,51.42611985,13.81431967,0,46.21481443,5.121302118
T028,117,Compression,29.92125518,1.018409575,30.17812579,58.07171235,13.97525853,0,53.67899949,6.055688381
T028,118,Compression,27.35787407,1.121537353,32.21330692,45.24209607,12.69632488,0,42.21901421,5.26690872
T028,119,Compression,29.02048925,0.965102973,26.16830147,50.03199516,13.21760967,0,40.5097746,6.423054445
T028,120,Compression,30.11443969,0.909619966,32.81175305,47.88420178,14.30414446,0,51.18262171,5.902065697
T028,121,Compression,28.04810105,0.87788549,31.20189132,51.89867455,12.31251207,0,30.97724523,5.784262509
T028,122,Compression,27.05999126,0.955394002,30.56703999,51.72017623,13.54547227,0,40.83861156,4.779034808
T028,123,Compression,26.47745158,0.985878582,28.80303221,47.9808862,15.08781795,0,61.39354794,4.743615952
T028,124,Compression,26.67348875,0.99515675,25.79232245,41.5952764,13.04036917,0,44.01964793,5.853308505
T028,125,Compression,27.67884989,0.875469597,29.90838169,46.95497664,14.83412561,0,43.03477571,4.928812973
T028,126,Compression,28.11939631,1.149149886,30.73560881,51.12991089,12.61083358,0,50.44072585,5.585711283
T028,127,Compression,26.44069028,1.100043694,32.51793864,41.41982826,14.27903709,0,37.05528141,4.653070395
T028,128,Compression,28.27343438,0.977694467,32.88109915,53.45486057,12.59427552,0,36.89259533,5.654419372
T028,129,Compression,30.26909897,1.194754514,31.5010701,44.32149487,13.72258237,0,50.36835433,5.993154458
T028,130,Compression,27.22274198,0.890086766,25.4319816,49.31775648,15.12724167,0,53.14748105,4.918199509
T028,131,Compression,27.88358267,1.083941384,28.92105959,51.97103039,13.71641802,0,32.97721469,6.235390375
T028,132,Compression,27.42598044,1.091878857,29.65137808,42.01586346,14.14214744,0,47.04931046,6.17089405
T028,133,Compression,29.19565915,1.085003248,29.39041495,47.11066627,12.83154483,0,44.83901784,4.071133656
T028,134,Compression,28.35396033,1.007989047,29.76191677,46.76806412,13.80358648,0,41.49210468,6.48292804
T028,135,Compression,27.52543638,1.138762589,30.17476871,41.30944201,13.74550002,0,38.99603337,5.183878211
T028,136,Compression,29.03430539,1.085871124,28.74505527,53.30850185,13.19480741,0,47.26966958,6.043547896
T028,137,Compression,27.95349602,1.097620368,28.70309891,53.64482771,14.17968048,0,40.01378953,5.921000771
T028,138,Compression,29.2900318,1.012191289,32.8034363,51.38590457,13.66705349,0,41.60806883,5.80499138
T028,139,Compression,29.60723767,0.83554413,30.58934881,45.06511863,13.14362034,0,56.08714104,4.805523337
T028,140,Compression,30.85912427,1.024139227,27.66443878,45.73100069,14.05517608,0,46.01149967,4.435378896
T028,141,Compression,29.01785046,0.89014964,26.44802645,56.75646105,13.80698299,0,53.29251195,5.912341687
T028,142,Compression,28.93261448,1.074445793,30.81800348,51.74989024,13.72333501,0,38.14388101,5.487437331
T028,143,Compression,28.08295983,0.950526854,26.99317285,41.24980263,13.7402454,0,41.04723317,6.878971279
T028,144,Compression,26.31703073,1.020204001,30.3102271,47.96738185,13.55137039,0,52.2345822,4.922964752
T028,145,Compression,26.1631533,0.803104451,28.95611964,47.01154717,13.52474593,0,36.30588691,5.710146016
T028,146,Compression,29.08248853,0.966216267,29.53504916,51.60070392,12.3268618,0,44.67384434,5.359918504
T028,147,Compression,27.24872806,1.045328908,31.86482787,54.99529329,12.63829947,0,41.88308904,5.663589785
T028,148,Compression,30.36993898,0.977043131,31.63872475,50.86472175,13.14708994,0,46.84306568,5.839644086
T028,149,Compression,30.23924617,0.869545647,31.89895709,45.53237019,12.31794932,0,40.06172342,4.272748293
T028,150,Compression,28.16959275,1.100913081,30.22989853,45.70945421,15.26925197,0,43.70065372,6.292670945
T028,151,Compression,31.21428297,1.172076517,31.43714032,56.41340241,14.0780938,0,55.22859016,5.853865842
T028,152,Compression,28.21250601,0.985979355,33.6187493,53.88968834,14.99563302,0,40.9881344,5.053577658
T028,153,Compression,27.15674454,0.998028349,28.01473206,55.6652786,14.34374735,0,46.50890992,6.155989346
T028,154,Compression,26.73663838,0.532342638,30.08154459,57.78711879,13.97595916,0,44.68515463,6.568392539
T028,155,Compression,29.4820334,0.899608059,29.64688584,56.09263958,14.4123381,0,42.77480365,5.639112192
T028,156,Compression,26.38161598,1.032395616,31.28344102,45.61358179,13.79315916,0,50.28997087,4.569708485
T028,157,Compression,29.48220924,0.982618602,32.71611079,42.59622103,13.4102408,0,37.10058292,5.531639773
T028,158,Compression,27.67767714,1.036880078,29.97085475,51.03414231,14.98550542,0,43.35731948,6.790477223
T028,159,Compression,25.8156909,0.892434135,28.78214019,47.34430204,13.58186048,0,40.20545411,6.309516015
T028,160,Compression,28.07248876,1.079984892,27.22000282,39.81455238,13.28985238,0,40.77985516,4.43674446
T028,161,Compression,29.04918272,1.207665582,30.86381284,47.10977405,14.74225863,0,43.65306148,5.07289894
T028,162,Coating,38.88047742,0.881641864,24.14392105,128.7898691,0,2.986111837,17.05993284,2.104041906
T028,163,Coating,36.75907903,0.917506244,27.60271646,120.4819404,0,3.347325995,21.99808425,1.694490559
T028,164,Coating,39.87034382,0.892733205,27.80113801,115.7830229,0,3.241596382,23.01545601,2.438618446
T028,165,Coating,39.13425472,1.143733341,28.5661163,103.6237967,0,3.348212159,20.17740614,1.933093221
T028,166,Coating,42.26932005,0.940686059,28.39269427,127.8195947,0,3.325150369,22.29137413,1.447170075
T028,167,Coating,39.759525,0.687100563,26.7884429,124.9626757,0,3.000116486,22.07409707,1.985599099
T028,168,Coating,37.31477414,0.933957574,26.33643175,123.8035733,0,3.035308047,19.7322277,1.702340018
T028,169,Coating,40.97576113,0.851982199,24.37788418,108.2119605,0,3.348464765,17.84321536,2.031622117
T028,170,Coating,39.12375488,0.920874052,23.97292614,116.5292287,0,2.906179056,18.76279473,2.129374205
T028,171,Coating,40.05301972,1.206808847,26.61285688,130.6472774,0,2.334874313,17.11623948,2.072992053
T028,172,Coating,41.64791919,0.978215488,27.02159317,119.9634147,0,3.247761744,17.78665999,2.016731645
T028,173,Coating,41.71444376,0.903260022,23.93672662,111.390361,0,2.762586176,17.78125,1.610460791
T028,174,Coating,37.95651743,0.748372658,23.44225761,111.4167119,0,2.476853697,19.25708341,2.28138464
T028,175,Coating,39.87559955,0.920933142,26.15990822,123.9425002,0,3.054301273,19.67155314,1.797506921
T028,176,Coating,41.75109287,0.963571307,23.75539191,121.9715176,0,2.728093895,21.20656409,2.664191216
T028,177,Coating,39.14232922,0.855511299,25.40965118,116.8535844,0,3.035777155,20.46406867,1.981773989
T028,178,Coating,41.2987027,0.929470125,24.5911211,114.8008151,0,2.721295527,19.12411331,2.094846597
T028,179,Coating,40.90754523,0.837411487,21.14749231,135.6672098,0,2.627243141,18.77058079,1.757137074
T028,180,Coating,39.89662462,0.908405687,25.08191004,128.7557145,0,2.707780145,19.26698657,2.232810379
T028,181,Coating,37.33490519,1.078379191,23.38667985,118.7703531,0,3.671564107,20.38331115,2.360220608
T028,182,Coating,41.17233707,1.048474252,26.92880711,116.3540026,0,3.156941015,18.2423944,1.688862649
T028,183,Coating,38.40257771,0.98654361,25.26990128,114.0308547,0,2.649695298,19.95945098,1.984016992
T028,184,Quality_Testing,24.9826971,1.036069245,41.83429032,0,0,0,4.891123517,0.558084015
T028,185,Quality_Testing,24.98729156,1.054202865,46.12515594,0,0,0,5.364927039,0.608525441
T028,186,Quality_Testing,26.07494137,1.026947722,43.74554793,0,0,0,7.607923215,0.278269868
T028,187,Quality_Testing,25.36525335,1.21679632,40.50692721,0,0,0,4.261944892,0.664978137
T028,188,Quality_Testing,25.62936999,1.146341818,48.23257592,0,0,0,5.121751307,0.684181498
T028,189,Quality_Testing,22.91724164,0.966450074,47.96348589,0,0,0,6.35365481,0.480277425
T028,190,Quality_Testing,25.4960241,1.231573533,46.42780493,0,0,0,4.177167482,0.580845288
T028,191,Quality_Testing,26.08277682,0.934773147,44.83400506,0,0,0,6.255803833,0.472207666
T028,192,Quality_Testing,26.53346354,1.054808906,44.66238256,0,0,0,5.550821307,0.337496196
T028,193,Quality_Testing,23.34095027,0.893179956,44.38646162,0,0,0,3.681672354,0.617073136
T028,194,Quality_Testing,26.0870228,1.03279383,47.57913219,0,0,0,5.384521028,0.498608083
T028,195,Quality_Testing,26.75999734,1.068744285,46.17669613,0,0,0,4.757432284,0.569353505
T028,196,Quality_Testing,26.19165044,1.053594577,43.13229257,0,0,0,6.001646929,0.645833176
T028,197,Quality_Testing,24.27328891,1.151595362,46.20173101,0,0,0,5.399306342,0.524084206
T028,198,Quality_Testing,26.06724112,0.917849807,42.72300148,0,0,0,4.677774264,0.572096573
T028,199,Quality_Testing,24.26944516,1.057644363,46.33167525,0,0,0,4.103007452,0.474642846
T028,200,Quality_Testing,21.60280092,1.079954639,45.45329271,0,0,0,5.562712877,0.552868482
T028,201,Quality_Testing,24.54664001,0.858123273,47.29601783,0,0,0,5.984611423,0.4356133
T028,202,Quality_Testing,23.74438626,1.002514068,48.20118906,0,0,0,4.899861458,0.549019922
T028,203,Quality_Testing,27.88333557,1.075371951,44.06427171,0,0,0,3.925327272,0.371048689
T028,204,Quality_Testing,26.58448392,0.992781868,47.33943849,0,0,0,5.326806703,0.433368322
T028,205,Quality_Testing,25.29778692,1.111634927,44.47570962,0,0,0,5.806593249,0.631124688
T028,206,Quality_Testing,22.42528525,0.974719267,47.34872614,0,0,0,4.65586509,0.683680054
T028,207,Quality_Testing,24.34409704,0.974642944,44.53237993,0,0,0,6.337517351,0.286821968
T028,208,Quality_Testing,27.67086151,0.887562906,42.25864152,0,0,0,4.936556588,0.496239172
T028,209,Quality_Testing,25.28392822,0.837997159,44.12395569,0,0,0,4.522807717,0.485092879
T028,210,Quality_Testing,26.07023479,1.181483123,47.9035588,0,0,0,4.562398746,0.558852442
T028,211,Quality_Testing,29.15382643,0.937228627,44.7730586,0,0,0,4.682548126,0.496209034
T028,212,Quality_Testing,27.41272611,0.985369654,43.66156009,0,0,0,6.290574515,0.457798144
T028,213,Quality_Testing,22.95798105,0.972314363,47.19001382,0,0,0,6.020399101,0.464973183
T028,214,Quality_Testing,24.07886838,0.893796925,46.38119498,0,0,0,3.957201051,0.31207485
T028,215,Quality_Testing,25.0184704,0.942706398,43.98277357,0,0,0,5.052749863,0.453272654
T028,216,Quality_Testing,24.31803695,1.081502858,44.81133181,0,0,0,5.477005967,0.480043286
T028,217,Quality_Testing,22.93245129,1.100242631,48.34803442,0,0,0,5.151219641,0.469000927
T028,218,Quality_Testing,23.6150614,0.852971466,45.88006547,0,0,0,6.58426631,0.773532389
T028,219,Quality_Testing,23.89605465,0.960914505,46.64326662,0,0,0,5.817578022,0.506175805
T028,220,Quality_Testing,25.79916156,1.13010473,47.55116573,0,0,0,4.588076286,0.571505663
T028,221,Quality_Testing,25.28335266,0.979404242,44.12117256,0,0,0,3.779426248,0.493779847
T054,0,Preparation,26.81843527,0.731173592,47.86209922,0,0,0,1.375808364,0.091137159
T054,1,Preparation,25.22480802,1.036360459,47.79859327,0,0,0,2.372656326,0.11240142
T054,2,Preparation,24.05688466,0.887543423,43.44461831,0,0,0,1.649609395,0.141917539
T054,3,Preparation,25.58840803,1.197880714,45.12292133,0,0,0,2.112077132,-0.024185621
T054,4,Preparation,24.83038626,1.045997792,43.39105254,0,0,0,1.762875756,0.037919407
T054,5,Preparation,26.16176338,0.99089315,46.58190842,0,0,0,1.998387047,0.035927352
T054,6,Preparation,25.65579239,0.894465608,45.84591111,0,0,0,1.856952845,0.176655065
T054,7,Preparation,24.24782665,0.981736707,46.9566999,0,0,0,2.8482501,0.11586117
T054,8,Preparation,25.12596604,0.948388702,39.07709109,0,0,0,2.377209985,0.135231569
T054,9,Preparation,24.24512684,1.02165381,43.16649912,0,0,0,2.248283707,0.179670982
T054,10,Preparation,26.23119297,1.011548875,50.40742574,0,0,0,1.644090462,0.145572633
T054,11,Preparation,24.95063313,1.124951597,48.23478294,0,0,0,1.468012626,0.061373021
T054,12,Preparation,24.86972513,1.07709762,43.57052841,0,0,0,2.277943559,0.015591943
T054,13,Preparation,23.81256156,1.125600785,43.69235428,0,0,0,1.232588074,0.060679609
T054,14,Preparation,23.44488555,1.022796957,45.04351151,0,0,0,1.629370195,0.096038545
T054,15,Preparation,24.54673064,0.952764791,39.04780136,0,0,0,2.20198068,-0.011956884
T054,16,Preparation,24.74692498,1.015458045,41.26065092,0,0,0,2.522031865,-0.006473319
T054,17,Preparation,25.86739339,0.950406139,47.5528611,0,0,0,2.479484303,0.230063949
T054,18,Preparation,25.95313598,1.10077794,45.85783137,0,0,0,2.19810144,0.151358124
T054,19,Preparation,24.00418501,1.085816093,44.5405401,0,0,0,1.799070899,0.074303215
T054,20,Preparation,24.5814625,0.895186954,46.48256321,0,0,0,2.052458437,0.02661012
T054,21,Preparation,24.13770987,0.864913397,41.7506812,0,0,0,1.480264243,0.044205318
T054,22,Preparation,26.030499,1.040626036,42.6418848,0,0,0,2.503537144,0.156046132
T054,23,Granulation,67.37195731,1.326229676,55.95231778,163.4394078,0,5.18202612,13.74237794,3.036778547
T054,24,Granulation,66.86615649,1.211070771,54.918415,143.8468169,0,4.577076919,17.42013503,2.610508947
T054,25,Granulation,67.97165963,1.18156357,66.7367051,153.1620408,0,4.452045494,14.17914692,2.75993485
T054,26,Granulation,63.98987723,1.235576599,58.18259706,157.4631771,0,5.026963012,15.04799193,2.432686807
T054,27,Granulation,70.16672803,1.261079178,56.76307871,157.1911722,0,5.174123605,16.00928223,2.268937034
T054,28,Granulation,67.67744164,1.199099462,54.41080388,151.1774929,0,5.681802864,15.96464083,2.579360798
T054,29,Granulation,65.46242483,1.177321233,58.2314833,155.4914368,0,5.696531876,14.35166012,2.575915142
T054,30,Granulation,67.98215287,1.182192625,68.7517403,147.9260395,0,5.24585105,13.37981708,2.091032458
T054,31,Granulation,67.16297932,1.138073243,54.92359815,156.9039926,0,4.677742187,15.05308987,2.451941345
T054,32,Granulation,66.42221077,1.362345976,59.79116721,150.6342225,0,5.579529634,14.63958403,2.924720663
T054,33,Granulation,68.68109171,1.331540083,59.9895145,151.2465894,0,5.057211996,14.18849545,2.393052946
T054,34,Granulation,66.50195078,1.267127136,56.87526461,153.7851159,0,5.508460957,15.18704472,2.27242336
T054,35,Granulation,66.7732515,1.223435563,58.5069489,142.3666546,0,4.561545991,13.24868254,2.908980088
T054,36,Granulation,69.91186483,0.936080479,55.98439292,156.8520824,0,5.444710235,15.65200111,2.596729111
T054,37,Granulation,68.06728374,1.289871647,53.00049476,165.3635992,0,5.798748172,13.76210593,2.306746715
T054,38,Granulation,66.80062239,1.288127526,54.09716684,146.9948153,0,4.741909387,15.46371615,2.981466826
T054,39,Granulation,68.76883075,1.105194516,55.34281364,157.9384001,0,4.39903074,14.83181087,2.753514529
T054,40,Granulation,65.08710563,1.256305506,62.27530891,150.8310736,0,5.763991112,13.75988221,2.526691399
T054,41,Granulation,67.72290309,1.180761926,54.14239981,149.785858,0,4.796502112,15.79835097,2.640376198
T054,42,Granulation,66.42538751,1.303858545,59.72207427,155.1291734,0,5.649117887,14.78366695,2.849377999
T054,43,Granulation,69.63193001,1.089954378,56.5158507,154.825999,0,5.23500072,14.85742851,2.408486078
T054,44,Granulation,65.29107674,1.299475445,54.98073491,157.7000336,0,4.480585195,13.731739,2.605968721
T054,45,Drying,49.70337254,0.66990702,63.00952811,76.03629369,0,7.870189423,25.76274991,1.729958827
T054,46,Drying,47.34796809,0.899866219,53.30080596,81.06115699,0,8.477490528,26.55057075,1.878988494
T054,47,Drying,49.32833179,0.754961975,59.47269853,74.67669811,0,7.421289043,27.58939699,1.514573413
T054,48,Drying,48.31202923,0.679042799,54.21571185,72.10509924,0,7.96529532,23.44285867,1.936207295
T054,49,Drying,48.67507471,0.817914596,50.87584591,80.54167263,0,8.535977988,27.12956675,1.751811028
T054,50,Drying,52.21695221,0.957149615,41.22647795,85.97338702,0,8.017186355,25.73433657,1.715217112
T054,51,Drying,50.12201087,0.869251546,50.84756238,82.19548094,0,7.894062429,30.2264834,1.806765797
T054,52,Drying,50.23889359,0.872197354,47.29823782,67.91196551,0,7.869042634,25.09779859,1.606225831
T054,53,Drying,52.94837691,0.883017652,50.27207528,79.44008115,0,8.463228588,28.0902878,2.295533095
T054,54,Drying,50.56592247,0.749093057,51.21649278,77.98562998,0,8.192212448,16.12246428,1.946823409
T054,55,Drying,49.95606613,0.9788196,47.78907042,74.45367986,0,7.866168495,25.7218915,1.936758246
T054,56,Drying,52.58481129,0.811005889,45.44677685,76.11125097,0,7.790144921,25.00049896,1.773167992
T054,57,Drying,50.75696007,0.825932803,41.08154446,78.98993367,0,7.9525094,22.39965045,1.712708121
T054,58,Drying,50.93181883,0.758060806,42.48411144,75.67697413,0,8.330925335,25.0464893,1.820230764
T054,59,Drying,49.31276185,0.832207034,40.87728056,76.80530693,0,9.105704674,26.86546966,1.944272708
T054,60,Drying,51.97871128,0.676264903,36.18166712,85.51984696,0,6.775925108,18.13708186,1.976573737
T054,61,Drying,49.45681885,0.671257651,39.60724809,80.11006014,0,8.373433741,30.46521622,1.765833103
T054,62,Drying,51.40633537,1.085462794,31.44251047,66.87781067,0,8.978132158,20.11482593,1.841463144
T054,63,Drying,50.88000584,0.838016782,38.70589323,75.52277817,0,8.640966208,22.87306365,1.572455603
T054,64,Drying,51.02572523,1.04923176,34.64236627,79.22780009,0,8.13254151,22.08472663,1.866578482
T054,65,Drying,51.69710105,0.723206134,33.48666051,82.78788476,0,9.688221548,26.11779264,2.042508459
T054,66,Drying,49.27200782,0.725924436,26.26135191,76.35097039,0,8.178171805,25.03765593,1.738766512
T054,67,Drying,48.80544367,0.762558783,29.24988698,77.07353027,0,9.186547459,21.4514499,1.843030246
T054,68,Drying,49.01709761,0.652109639,28.05509654,82.82553882,0,7.347414897,26.33703197,1.773807886
T054,69,Drying,49.57269656,0.76501413,21.90614811,79.36636622,0,7.828396639,23.61980216,1.779080057
T054,70,Drying,52.56038727,0.812890806,22.694629,76.23047209,0,9.457794635,31.61408404,1.838540218
T054,71,Drying,51.29942514,0.740473686,25.61155291,77.4714536,0,7.784795023,30.56037656,1.843376764
T054,72,Drying,47.54517346,0.861740962,22.67376076,89.19900899,0,7.526500226,26.89313237,1.554391812
T054,73,Drying,51.30552266,0.811360305,19.75818019,79.15723683,0,9.242734226,27.25734929,2.238669447
T054,74,Drying,49.54898028,0.828959362,17.34733325,80.47803929,0,7.60238041,26.06709917,1.827443656
T054,75,Drying,52.60520131,0.931335208,20.01210932,76.18062114,0,8.416200871,22.98472271,2.229989971
T054,76,Drying,51.28671933,0.650994829,24.75269159,74.23693394,0,7.391459632,21.149322,1.821215011
T054,77,Drying,49.77636428,0.784427584,22.54488969,70.39401856,0,8.854088248,25.80009361,1.870016024
T054,78,Drying,49.59890325,0.849955806,19.53587138,84.77137586,0,9.169152539,27.94891553,1.784424933
T054,79,Drying,51.35773876,0.796705512,19.59388762,89.31250827,0,7.900134181,24.2377533,1.562856112
T054,80,Drying,50.3373498,0.6263803,20.71487038,83.14078266,0,9.630235972,27.22969961,1.678125623
T054,81,Drying,51.05203436,0.722430671,18.84659626,77.79047718,0,8.69265474,23.01850819,1.884536583
T054,82,Drying,52.29145902,0.763156275,20.00991438,79.12550332,0,8.535463379,26.88549628,1.832398839
T054,83,Drying,49.6029488,1.041967909,27.3635788,86.60302051,0,8.978994829,27.25334431,1.57666118
T054,84,Milling,34.64329896,1.010733998,36.35813274,821.6089749,0,0,41.07222229,8.956813434
T054,85,Milling,34.42094959,0.812220624,39.93843118,816.7874024,0,0,39.42895695,7.516450568
T054,86,Milling,36.05846286,0.992821488,40.18066052,746.6766195,0,0,33.03113244,8.913765079
T054,87,Milling,31.01201558,1.184975459,40.87760239,829.7592313,0,0,37.40679048,6.955960798
T054,88,Milling,35.02903859,0.99728007,40.68276886,708.1338998,0,0,33.3656448,7.578098764
T054,89,Milling,36.61737088,0.824115955,40.95972486,834.4176501,0,0,31.84243865,8.543567683
T054,90,Milling,34.15260994,0.933254458,40.70460796,805.582856,0,0,31.66597614,6.60744409
T054,91,Milling,36.14452182,1.01783034,46.38624482,864.0342619,0,0,34.20619074,7.64720413
T054,92,Milling,33.41715711,1.014639022,42.62241616,781.2579079,0,0,48.35759072,7.689963109
T054,93,Milling,34.00992662,1.03024269,39.29716041,805.5536396,0,0,40.23153469,7.571536067
T054,94,Milling,38.42837026,1.042411935,39.04691008,785.7837431,0,0,41.8815621,8.270812779
T054,95,Milling,36.18290364,1.102338634,42.99878944,742.3993437,0,0,43.53515771,7.379592931
T054,96,Milling,33.79852632,1.117871128,40.70637849,765.665814,0,0,47.49521653,7.426668459
T054,97,Milling,35.51812282,1.008850154,35.26335417,737.0902777,0,0,35.67897688,5.588632514
T054,98,Milling,36.27641006,1.019410534,39.19964901,769.4761028,0,0,33.16913445,7.692988229
T054,99,Milling,34.65110547,0.673958653,35.28363889,729.7242089,0,0,36.63949146,8.884169728
T054,100,Milling,36.51298817,1.075168718,44.9106875,773.2806466,0,0,37.82258065,8.080826481
T054,101,Blending,31.34075953,1.021214705,36.50227116,196.6261148,0,0,14.80496611,3.54540661
T054,102,Blending,30.20437877,0.912417418,33.85027704,210.9679434,0,0,10.84514422,3.07604214
T054,103,Blending,29.65319893,0.965557506,35.63158301,187.1103412,0,0,12.89300922,2.921786067
T054,104,Blending,31.6226939,1.017895673,34.5027674,213.8849687,0,0,13.41670658,3.119219245
T054,105,Blending,29.71181648,0.748177474,34.11062024,185.1079793,0,0,10.4247426,3.009650446
T054,106,Blending,33.2238983,1.17622046,39.67967095,176.8649262,0,0,12.41879442,2.99703204
T054,107,Blending,30.83926735,0.980836671,39.96563749,206.6914347,0,0,13.19088061,3.023318047
T054,108,Blending,30.55877641,1.122227121,35.01766579,187.1711205,0,0,10.43584493,2.770633393
T054,109,Blending,30.36469758,0.941968222,35.45723879,198.0767642,0,0,10.18496376,2.960852788
T054,110,Blending,27.4869264,1.112219299,33.83504596,214.2738669,0,0,11.26110331,3.295163132
T054,111,Blending,31.64478678,1.015662162,35.87857931,182.3410584,0,0,11.59605152,3.115513052
T054,112,Blending,30.61723945,0.967898229,31.79407523,185.7727681,0,0,15.45005162,3.353195292
T054,113,Blending,31.37231256,1.058609403,35.90406966,225.696093,0,0,9.581657307,3.687293548
T054,114,Blending,29.10798276,1.097049231,35.60060836,199.0591476,0,0,10.7677715,3.104721079
T054,115,Blending,30.94363684,0.913854454,35.11268242,240.1509997,0,0,11.37608215,2.461739179
T054,116,Blending,33.66864687,0.87862423,34.22268792,171.2624426,0,0,15.53230351,2.916344277
T054,117,Blending,28.37345831,0.970666499,32.27568394,195.3218073,0,0,10.85844158,3.291647186
T054,118,Blending,29.58679834,1.104918036,29.58980464,191.8652668,0,0,11.77994361,3.052512431
T054,119,Blending,30.5181748,0.996426456,34.33478899,207.0913607,0,0,13.1408268,3.293939975
T054,120,Blending,30.79749346,0.941335558,36.51091676,206.1697003,0,0,12.29052952,3.353415716
T054,121,Blending,28.75278066,0.885535115,34.28278991,205.3326257,0,0,11.23840082,2.856636275
T054,122,Blending,30.84038265,1.026344326,35.19840239,214.827003,0,0,12.75942291,2.166706128
T054,123,Compression,31.58424317,0.848599582,29.82323957,53.46614138,8.672183135,0,47.89514783,6.180583448
T054,124,Compression,26.37016707,1.050180211,28.29097004,48.95235213,7.992688524,0,48.96764267,6.091420612
T054,125,Compression,28.00104922,0.956503112,32.34410859,53.00738767,5.686020367,0,38.12644575,5.66998041
T054,126,Compression,27.5359772,1.083761683,32.39431838,48.21733325,6.681108035,0,43.29124117,6.44940066
T054,127,Compression,29.08056318,0.987471972,29.6427867,55.14983728,7.990255945,0,59.88451299,5.426543318
T054,128,Compression,28.20968395,1.168163582,26.97428842,52.1663489,7.531703025,0,35.19726755,5.564558936
T054,129,Compression,26.22484893,0.958641684,30.63115058,47.136291,7.07234623,0,54.63070764,4.626915272
T054,130,Compression,27.10983761,0.90524729,28.10836367,50.28587986,7.086308278,0,46.67448119,5.11653883
T054,131,Compression,26.67711959,1.108639862,29.53252792,51.56484801,7.671726897,0,37.07881344,6.589984976
T054,132,Compression,29.69141037,0.941220096,33.79814382,51.72401268,8.001099746,0,46.28670945,5.854922458
T054,133,Compression,29.11372677,1.040381184,30.03877052,45.99334925,8.28199261,0,37.51349798,4.223543547
T054,134,Compression,28.55251207,1.01737377,24.85725718,46.79577334,7.015330485,0,44.21881091,5.881370303
T054,135,Compression,26.57356839,1.075844324,28.67811283,54.68713441,6.305096638,0,37.41225263,5.335914111
T054,136,Compression,29.47991708,1.160090493,29.38719971,55.59432745,5.629385394,0,45.93774118,5.300533303
T054,137,Compression,28.22454615,1.142218165,31.29534045,52.04279564,7.827731065,0,54.14385498,4.875575746
T054,138,Compression,26.43013805,1.083956117,30.05557689,55.53627344,7.376789249,0,44.09523465,6.144731405
T054,139,Compression,28.98249623,0.955180309,32.01214265,52.14221578,8.680945974,0,45.78484695,6.172142206
T054,140,Compression,26.68698688,1.07598241,31.2161261,46.31998134,6.006128688,0,41.75886971,5.867108057
T054,141,Compression,27.41434224,0.977426585,30.16141449,54.67290841,6.671568929,0,40.49130469,5.612872579
T054,142,Compression,29.55265287,0.990039966,29.04252216,50.9700957,6.972192472,0,59.19390413,4.445733086
T054,143,Compression,27.35262839,1.099205651,31.89575919,52.10525029,7.730667522,0,33.13106753,5.305582856
T054,144,Compression,30.11896941,0.946122671,30.04304013,45.12214786,6.448324135,0,40.9096454,6.070316585
T054,145,Compression,28.51822465,0.943748813,29.98832149,55.67232551,6.14341379,0,50.02905797,5.670414365
T054,146,Compression,25.85148801,1.211087785,29.83934894,51.51030138,6.984196238,0,47.45890034,5.784047985
T054,147,Compression,28.15295398,1.026826979,29.00889151,53.65338608,7.235358349,0,46.5148162,4.555660467
T054,148,Compression,28.92757404,1.025034845,29.25472649,48.29990807,8.247315632,0,47.38762971,4.713313737
T054,149,Compression,27.01683411,0.836074633,30.37281143,45.18977792,6.257056148,0,42.19311359,5.244953573
T054,150,Compression,27.24486085,0.948771523,28.53041649,51.70834425,8.25235069,0,36.52047603,5.051120759
T054,151,Compression,26.82024743,0.941243565,30.11720502,52.96698848,8.140698271,0,50.18951642,5.877993934
T054,152,Compression,27.4209002,1.02343547,29.13665193,51.49944679,6.50532773,0,48.51381981,5.75282465
T054,153,Compression,27.49567762,1.086021199,29.23460369,50.18884826,6.870346788,0,45.37091424,5.541028844
T054,154,Compression,27.07922406,1.063818203,29.54261129,62.00082429,8.393808526,0,37.6889407,6.573499469
T054,155,Compression,29.89674371,1.099588647,28.88918204,47.63005333,6.465324499,0,52.67189564,5.527173409
T054,156,Compression,26.75502096,0.832853734,32.51644353,43.82429153,7.56639367,0,42.86575914,6.56691416
T054,157,Compression,26.91789683,1.024638074,29.93052059,39.56847419,6.9944474,0,38.02268854,5.286898454
T054,158,Compression,28.17585383,1.016305701,28.05465704,38.37091019,7.763901292,0,39.62630891,5.794615661
T054,159,Compression,29.53680174,1.155347692,29.93161064,53.79656078,8.169875932,0,35.21167197,5.548351983
T054,160,Compression,29.31959277,1.262465102,28.49463751,49.80701033,6.079430982,0,45.23951771,4.779325474
T054,161,Compression,28.24671476,1.084871465,30.02322588,48.95622503,6.722732528,0,46.20348374,5.067727355
T054,162,Compression,27.60526645,0.887472583,29.09799762,54.98359331,6.440920137,0,49.84824514,5.252759586
T054,163,Compression,26.21743695,0.942244549,32.85320975,48.59353386,7.257927784,0,41.38001401,6.228115619
T054,164,Compression,28.09169026,0.918810083,29.49272262,53.76897169,7.084742734,0,49.87314537,6.169895792
T054,165,Compression,27.93996008,1.120985335,26.99906314,50.57363083,7.605935115,0,49.40196839,4.429034981
T054,166,Compression,26.45304674,1.059402146,31.88968939,40.21028384,7.567424829,0,48.45371652,5.842947026
T054,167,Compression,28.45692021,1.122325817,28.7397835,43.78915922,7.002775672,0,50.00954846,5.675017489
T054,168,Compression,29.63831217,0.849517608,27.18474631,47.4546465,8.501390772,0,49.63792245,5.010151172
T054,169,Compression,26.26557054,0.827439435,28.39463796,48.24644071,6.547367928,0,42.5340664,4.863450235
T054,170,Compression,29.56738595,0.936517111,28.42367815,59.55706009,8.475607495,0,38.2980423,4.628268971
T054,171,Compression,25.81421077,0.943667088,29.86592278,48.90636039,8.731616482,0,40.85016898,6.139233318
T054,172,Compression,30.50606799,0.972247565,28.34106534,61.90521368,6.297659562,0,46.97270993,5.878012793
T054,173,Compression,25.11502605,0.859903806,28.93569043,47.38650817,7.997987588,0,46.56445922,5.39882999
T054,174,Compression,28.08837072,0.925419167,31.24079646,56.15100643,6.614130362,0,42.93761226,5.709158654
T054,175,Compression,24.32294908,0.915240817,31.20054743,50.78230216,6.929937415,0,38.63692725,6.103154172
T054,176,Compression,28.12602947,1.149246612,30.04548883,40.46455791,7.078195475,0,44.71374215,4.707108216
T054,177,Compression,32.72411162,1.268148051,31.46002579,46.3446378,6.867582116,0,40.05400131,5.727935166
T054,178,Compression,26.83924937,0.947956595,29.51406087,54.59473114,7.617944616,0,46.7476252,6.13070569
T054,179,Compression,29.00483022,0.917877344,29.73764894,48.42224973,7.502796914,0,43.78282188,6.402153149
T054,180,Compression,28.80144691,0.987572711,29.07137167,48.77325195,7.41032378,0,47.96198018,4.320325757
T054,181,Compression,27.37288156,0.896928067,27.25454342,46.72629365,8.636657273,0,44.60170114,5.846138991
T054,182,Compression,29.23541667,0.870266659,28.21850864,59.08348501,7.247577762,0,48.57220628,5.299038642
T054,183,Compression,26.24302851,1.066258007,31.3791162,49.56078312,6.621665528,0,37.34590335,5.114682147
T054,184,Compression,26.99522658,1.150414149,33.09624347,54.60762793,7.113148803,0,46.44332873,4.644024805
T054,185,Compression,28.54880147,0.999576892,30.57049832,43.1928099,8.324024974,0,40.63292678,5.345910458
T054,186,Compression,27.08378761,0.97507321,31.8423929,41.41798539,6.236307031,0,45.38973585,4.924986784
T054,187,Compression,29.46406797,1.160407347,31.61470133,57.45601629,7.929236482,0,28.85640631,5.473082477
T054,188,Compression,26.76479896,0.936706278,32.07312989,55.66202183,8.007793939,0,45.41795809,6.671785089
T054,189,Compression,28.37973651,0.795238226,29.37215386,44.61856132,7.383899585,0,34.68900927,4.730619017
T054,190,Compression,27.92235596,0.917919515,30.5608844,52.44168727,6.405966169,0,50.42937223,4.449314224
T054,191,Compression,26.71167264,0.870501317,28.9299772,51.5478623,7.278469199,0,49.7723689,6.704210213
T054,192,Compression,26.95210169,0.923053851,29.91847115,53.25303,6.906337131,0,46.50627748,5.834278404
T054,193,Compression,28.74047562,0.985242144,31.02335937,53.20169427,6.282786033,0,40.59756719,5.825397811
T054,194,Compression,25.04251771,0.964794705,29.68899756,47.82580805,7.137730364,0,41.83750477,5.457019839
T054,195,Compression,26.91665976,1.127623651,29.94467708,61.58311753,6.978922112,0,39.82035555,6.413250167
T054,196,Compression,30.36869966,1.12131101,29.58494916,45.41560268,6.793840473,0,50.98310292,4.501497103
T054,197,Compression,29.87715966,0.85704774,26.54080858,53.62535654,6.23267188,0,47.86930122,5.317139552
T054,198,Compression,26.12473809,1.134250001,33.36210316,51.8898703,7.098520964,0,50.1306348,6.371986443
T054,199,Compression,28.10752857,0.904070723,27.96614921,49.52354512,6.462847243,0,41.88849938,5.365741226
T054,200,Compression,28.33938646,0.963480466,30.77206137,53.68955977,8.63252625,0,52.68711425,5.098817715
T054,201,Compression,27.28089667,1.097712401,31.99579103,56.08945983,8.553888495,0,47.88598326,4.749133274
T054,202,Compression,26.51121887,0.958760402,28.75773038,42.221117,7.361912698,0,48.9767735,5.433404179
T054,203,Compression,25.24058892,0.97637792,33.12261257,53.52189716,6.937087437,0,56.34552164,6.174208469
T054,204,Compression,27.42153829,1.145936362,27.09475657,57.51917082,7.167850355,0,50.02552571,5.039126797
T054,205,Compression,29.04832861,1.044003055,30.29767121,56.36516625,7.319088086,0,54.862356,4.981738668
T054,206,Compression,28.33292756,1.058747392,30.40830263,49.24234762,7.857029551,0,45.39699335,5.756539929
T054,207,Coating,39.73222667,0.868506686,22.62004453,110.4149289,0,3.096417576,15.29451832,2.090029502
T054,208,Coating,37.70705239,0.731780817,25.18142075,116.8472572,0,2.780212228,18.98211916,1.866821635
T054,209,Coating,38.42915013,0.856862902,25.24496216,102.9722017,0,3.614963436,20.75968126,2.310352401
T054,210,Coating,40.12627684,0.77223975,22.0456649,114.4194175,0,3.21646634,24.44226817,1.546738514
T054,211,Coating,38.37419764,0.952022145,23.42594483,123.3045447,0,2.98078783,21.56486057,2.105579326
T054,212,Coating,41.43900275,0.924139768,23.53627845,108.868943,0,2.721777319,23.01348036,2.351205077
T054,213,Coating,39.4005579,0.959511831,25.1006051,114.739563,0,3.043223713,18.73451493,1.937762807
T054,214,Coating,39.05718013,1.023446029,23.4749561,119.1426365,0,3.29370672,22.13915281,2.22970388
T054,215,Coating,39.45805366,0.921988852,25.66716095,125.913455,0,2.944827279,23.0518805,2.624179677
T054,216,Coating,43.42127988,0.827299342,23.49695551,116.8630231,0,2.857670661,25.30920154,1.954394014
T054,217,Coating,37.78807671,0.901369222,24.10198029,123.2714122,0,2.729594344,21.81019275,2.377642859
T054,218,Coating,39.39716505,0.989140918,26.02290693,137.4361903,0,3.342907169,22.40190789,1.762510708
T054,219,Coating,40.84619092,0.839930392,24.95115947,109.8770132,0,3.492904586,16.71026372,2.396030391
T054,220,Coating,40.44261666,0.706753014,25.014969,127.4023559,0,2.921805212,23.41202948,1.973704218
T054,221,Coating,40.39318379,0.840566738,24.09993386,113.2625167,0,3.120146625,22.68276642,2.096007814
T054,222,Coating,40.03726073,1.057253615,25.5991495,115.8329933,0,3.437355637,21.84554287,1.875719611
T054,223,Coating,42.69671915,0.850486408,25.94781355,110.7934372,0,2.597092349,17.58310475,1.652561711
T054,224,Coating,38.31148187,0.772897264,21.10318283,115.3806572,0,2.628516335,26.91022794,1.936390153
T054,225,Coating,42.39867612,0.76485666,23.58275964,125.7469498,0,3.093628241,18.71098507,2.51900792
T054,226,Coating,38.35997753,0.799136836,28.16399269,114.4905715,0,3.385734021,23.55758426,2.254710807
T054,227,Coating,41.71626532,0.872136888,28.13529829,118.0190139,0,3.358255675,27.46579975,2.3658257
T054,228,Quality_Testing,24.06833446,1.04903615,46.08836179,0,0,0,4.403236701,0.56085295
T054,229,Quality_Testing,26.86831149,0.820082921,43.18217699,0,0,0,4.85600271,0.561994069
T054,230,Quality_Testing,25.13478519,0.999028525,48.2156603,0,0,0,4.32338652,0.721182179
T054,231,Quality_Testing,23.07423032,1.135171187,43.408806,0,0,0,4.511859819,0.60167237
T054,232,Quality_Testing,24.5251866,1.149015542,43.61790532,0,0,0,4.314260999,0.453312044
T054,233,Quality_Testing,24.96798471,1.071091763,44.2055546,0,0,0,5.998347291,0.516288877
T054,234,Quality_Testing,24.66519942,0.954324865,46.42363505,0,0,0,5.626502303,0.531953886
T054,235,Quality_Testing,24.21773988,0.916826494,44.27957218,0,0,0,4.975134086,0.314574128
T054,236,Quality_Testing,24.63106607,1.14519805,45.94333993,0,0,0,4.803331329,0.386620526
T054,237,Quality_Testing,25.91643497,1.111456037,45.60071001,0,0,0,3.205576761,0.466791136
T054,238,Quality_Testing,23.9661738,1.11151923,44.82752284,0,0,0,4.179801843,0.451028734
T054,239,Quality_Testing,24.55031526,0.978671236,45.80978215,0,0,0,3.450686394,0.640391538
T054,240,Quality_Testing,25.49462049,1.111943062,43.60396644,0,0,0,5.623713991,0.553159042
T054,241,Quality_Testing,27.43795388,1.038598242,43.16059345,0,0,0,5.258640861,0.423799045
T054,242,Quality_Testing,27.820812,0.958847769,40.76161926,0,0,0,4.561241724,0.491718227
T054,243,Quality_Testing,25.00719067,0.870505336,47.11757063,0,0,0,5.380513392,0.51474497
T054,244,Quality_Testing,25.76548496,1.023585331,43.91792485,0,0,0,4.536648442,0.565969859
T054,245,Quality_Testing,23.58125465,0.94196195,45.90861507,0,0,0,5.685936747,0.347149412
T054,246,Quality_Testing,25.24601409,1.002771558,47.78476163,0,0,0,3.725931163,0.615581078
T054,247,Quality_Testing,27.0686902,0.835196439,49.8408672,0,0,0,3.586386422,0.351919469
T054,248,Quality_Testing,25.74451038,1.029746098,44.35608695,0,0,0,6.107099624,0.351237181
T054,249,Quality_Testing,24.69897625,1.024580976,46.68882133,0,0,0,4.539954624,0.503369316
T054,250,Quality_Testing,23.82360058,1.083761808,42.68020778,0,0,0,7.037557048,0.649496695
T054,251,Quality_Testing,26.18720805,0.931732627,46.73477964,0,0,0,5.190538252,0.636194719
T054,252,Quality_Testing,25.95268939,1.023558933,43.70205062,0,0,0,5.913383087,0.654568993
T054,253,Quality_Testing,27.58885782,1.002103944,45.93063608,0,0,0,5.986189417,0.594818373
T054,254,Quality_Testing,23.49294745,0.853346298,42.2142565,0,0,0,4.452012699,0.581631427
T054,255,Quality_Testing,25.78940592,0.967027086,41.56264997,0,0,0,4.234716548,0.441012856
T054,256,Quality_Testing,25.86221092,0.90532565,43.57396696,0,0,0,3.832200735,0.50635725
T054,257,Quality_Testing,25.53561116,1.090554851,40.18137575,0,0,0,2.901704763,0.440524249
T054,258,Quality_Testing,25.63244409,0.934654967,48.56265926,0,0,0,4.03855991,0.518564622
T054,259,Quality_Testing,23.17805226,1.236991796,47.40399779,0,0,0,4.855322279,0.527599229
T054,260,Quality_Testing,25.08527789,0.903699548,42.95394027,0,0,0,4.946423119,0.667523381
T054,261,Quality_Testing,25.55459912,0.904833858,45.83033526,0,0,0,6.246178512,0.460332852
T054,262,Quality_Testing,25.47370632,1.024080549,43.42834642,0,0,0,6.138467712,0.439634591
T054,263,Quality_Testing,25.33756829,0.880917113,46.19330024,0,0,0,4.108648798,0.466765829
T054,264,Quality_Testing,25.75799204,0.910116254,44.28767886,0,0,0,6.533397684,0.784231932
T054,265,Quality_Testing,25.67381966,1.008029363,44.47903074,0,0,0,4.107063508,0.579477443
T015,0,Preparation,24.07358086,0.988462105,44.01390272,0,0,0,2.638923004,0.16204297
T015,1,Preparation,28.31800678,1.059587637,47.24481739,0,0,0,1.584097629,0.101603764
T015,2,Preparation,23.87492907,0.859772576,41.62485361,0,0,0,2.17936073,0.219401776
T015,3,Preparation,28.18878807,1.001680788,47.49514291,0,0,0,1.856509466,0.118812346
T015,4,Preparation,24.55613336,1.087539017,49.56348432,0,0,0,1.383716295,0.078883528
T015,5,Preparation,25.1673844,0.868250692,47.08544109,0,0,0,1.377387166,0.131297182
T015,6,Preparation,24.91394597,0.950513231,46.11471894,0,0,0,1.937804942,0.050563919
T015,7,Preparation,26.42348193,0.784801667,46.25591611,0,0,0,1.611141809,0.059573628
T015,8,Preparation,27.99932153,1.005132213,46.86325323,0,0,0,2.839935196,0.023743491
T015,9,Preparation,24.4585343,1.071872267,42.24086059,0,0,0,2.127263729,0.056986574
T015,10,Preparation,25.79061685,1.151322241,42.06294563,0,0,0,1.91448401,0.122500149
T015,11,Preparation,25.3164489,0.85172413,40.10576031,0,0,0,2.483112117,0.079469889
T015,12,Preparation,26.48580096,0.979154615,44.52338621,0,0,0,2.495809181,0.038038898
T015,13,Preparation,26.36367474,0.834043642,48.14791385,0,0,0,1.330768251,0.076849971
T015,14,Preparation,24.01014655,0.807208603,45.77400413,0,0,0,1.599112954,0.078824905
T015,15,Granulation,59.5075174,1.40196104,56.59732178,136.8269031,0,5.254950133,14.53881938,2.661077918
T015,16,Granulation,59.01376877,1.174260237,52.74115349,160.7279941,0,5.351000348,13.54465663,2.538597675
T015,17,Granulation,60.22975756,1.287538886,56.32804141,153.0901244,0,5.246075808,12.10192974,2.430794882
T015,18,Granulation,60.77473439,1.167956553,56.93455059,145.4607284,0,5.27119534,18.46932281,3.165412559
T015,19,Granulation,61.4680132,1.207539417,54.70096905,147.8510804,0,3.474919071,15.01991047,2.411068841
T015,20,Granulation,58.19784657,1.200009588,58.07843684,148.2176547,0,5.468639287,10.97601921,2.625369774
T015,21,Granulation,59.30592957,1.262728676,58.81262557,152.8814316,0,4.353042724,17.0066001,1.74179614
T015,22,Granulation,60.13359563,1.11012404,50.99378549,133.6627763,0,5.048651191,12.01449621,2.25391344
T015,23,Granulation,57.42042963,1.332216354,51.35740514,147.9296957,0,5.249217692,19.19590333,2.608960534
T015,24,Granulation,62.11535965,1.144394788,59.24031535,164.3931193,0,5.164619166,13.73219448,2.206357146
T015,25,Granulation,57.18316228,1.251712246,52.22986558,136.1168521,0,5.066700327,16.0016119,1.612020433
T015,26,Granulation,59.62018834,1.215813624,49.69663756,172.6703437,0,4.372145329,14.7042769,2.696238307
T015,27,Drying,68.18256994,0.630542183,58.88873333,82.22020956,0,7.860313693,21.94670062,1.727011085
T015,28,Drying,68.01294969,0.618265923,60.78495064,90.62102165,0,7.123266702,29.75205917,1.703292661
T015,29,Drying,65.29277493,0.810626082,56.97878229,77.36610088,0,8.120751067,23.60465911,2.178947552
T015,30,Drying,66.24331354,0.828632565,58.79559994,86.24056389,0,7.357001997,24.80675513,1.67649514
T015,31,Drying,66.66648115,0.960676743,60.17980652,88.26618128,0,6.775814745,25.76117309,1.982094357
T015,32,Drying,64.8483701,0.772692045,49.90663565,87.43221819,0,9.676766395,27.78231024,2.107558618
T015,33,Drying,64.8457813,0.726478917,52.94746208,68.83218875,0,9.383930797,22.32809212,1.72552246
T015,34,Drying,65.37339639,0.687889344,57.07409869,82.44068244,0,8.428638616,22.78676692,1.77390368
T015,35,Drying,65.04529875,0.824159052,48.14582073,79.82361311,0,7.515055545,25.73620834,2.029101028
T015,36,Drying,65.77997912,0.877977509,39.67279689,76.42619393,0,6.276974351,27.03895207,1.916000583
T015,37,Drying,67.1194753,0.736236127,45.08574253,78.09034839,0,8.634027716,26.58515205,1.801956149
T015,38,Drying,67.61516966,0.795414513,41.9780759,80.15672347,0,7.768250773,23.90160921,1.661394712
T015,39,Drying,65.85914711,0.922083578,40.34189635,71.96833488,0,7.976349333,26.27809523,2.127067378
