Batch_ID,Time_Minutes,Phase,Temperature_C,Pressure_Bar,Humidity_Percent,Motor_Speed_RPM,Compression_Force_kN,Flow_Rate_LPM,Power_Consumption_kW,Vibration_mm_s
T015,40,Drying,65.24336163,0.791387995,38.84068002,90.4236613,0,8.148866006,23.17710806,1.695308049
T015,41,Drying,68.56405527,0.681457892,42.58023053,77.31825842,0,8.740536187,20.26879308,1.878366832
T015,42,Drying,65.63308765,0.925499895,35.00182994,82.2835697,0,8.308002256,27.13538362,1.703370551
T015,43,Drying,64.44846662,0.825757822,35.75066267,81.68944556,0,8.485418285,26.5484859,1.739455237
T015,44,Drying,65.88773215,0.742167086,30.89922787,77.96114213,0,7.189714175,29.59033837,1.723010431
T015,45,Drying,67.1223169,0.778567488,31.09720519,84.23121635,0,6.969314763,29.03909345,1.589936935
T015,46,Drying,68.12669351,0.879762746,31.64161959,79.00123316,0,7.445833174,25.48694998,1.779290259
T015,47,Drying,67.25531343,0.865998013,28.29339708,84.64502043,0,9.563164533,29.29896595,1.841331162
T015,48,Milling,32.11630205,1.007692498,36.85556672,808.406811,0,0,29.06978775,7.236417131
T015,49,Milling,35.22854623,0.995907596,40.1877954,858.2632945,0,0,38.52097543,8.347657948
T015,50,Milling,33.71995005,0.842674244,39.83222679,813.3491876,0,0,33.35737251,8.258728029
T015,51,Milling,35.54697283,0.960953803,41.50972532,783.3699686,0,0,34.87405198,7.473702332
T015,52,Milling,35.29707699,0.899472256,37.65803811,856.4560339,0,0,33.8908111,7.649153111
T015,53,Milling,33.50088944,0.920476648,35.92669326,806.9851846,0,0,35.62754987,8.39404319
T015,54,Milling,35.78587822,1.111750692,40.22701755,785.9046366,0,0,35.40422502,10.01567972
T015,55,Milling,34.99984535,1.055241543,38.31778427,838.6652327,0,0,38.25364681,7.999221736
T015,56,Milling,34.8082658,1.035467484,41.98872268,735.4692616,0,0,40.41513845,9.833688618
T015,57,Milling,35.72037092,1.00654993,39.99739932,786.6525832,0,0,46.01549458,8.828862033
T015,58,Milling,33.95595303,0.916375989,38.88846529,811.4198211,0,0,30.55520014,7.746203611
T015,59,Milling,36.23215463,0.873860653,42.06749683,782.0598428,0,0,42.29218527,10.38614255
T015,60,Milling,34.04148816,0.953830212,40.2764489,854.3240355,0,0,31.52822239,6.114652932
T015,61,Milling,37.1273568,1.07700962,40.14443325,842.7221808,0,0,25.85772318,7.65401868
T015,62,Milling,35.49929453,0.755467412,39.38737147,896.5957231,0,0,36.40971365,6.095574833
T015,63,Milling,32.71278785,0.887225886,41.69521248,744.3008604,0,0,31.20189122,6.972488961
T015,64,Milling,34.6247393,0.918397837,37.90958138,785.1486516,0,0,44.38681571,5.126654822
T015,65,Blending,30.47628892,1.040607445,35.39306968,211.9168493,0,0,10.81921164,3.204117942
T015,66,Blending,32.33675959,1.004605862,34.64052923,186.265927,0,0,11.41661007,2.83231226
T015,67,Blending,26.72670728,1.125167674,32.89779972,200.9871748,0,0,8.74465967,3.01733213
T015,68,Blending,27.88303213,0.871476064,35.82300366,186.8954507,0,0,12.56771801,3.293676669
T015,69,Blending,27.20795756,0.968620363,32.13700283,202.8549899,0,0,12.63477291,4.024090553
T015,70,Blending,30.62745404,0.941885059,35.09668106,192.7307664,0,0,9.818747673,2.740897511
T015,71,Blending,30.24457695,0.967955261,35.24337611,218.4596556,0,0,11.0115388,2.172355308
T015,72,Blending,30.47723962,0.995377903,36.5826625,180.4419077,0,0,9.717075045,2.674811538
T015,73,Blending,28.05319149,0.950125116,36.41029337,194.4374697,0,0,9.205537393,3.302952649
T015,74,Blending,33.19338845,1.122220394,35.49409234,214.2679571,0,0,10.61227846,3.644702777
T015,75,Blending,30.18891474,1.044599754,36.22402301,177.727174,0,0,14.59054421,2.483212425
T015,76,Blending,30.02951116,0.878267216,38.84200522,200.1691034,0,0,9.425309051,3.310450525
T015,77,Blending,32.76365277,0.680691716,38.22159354,203.1163848,0,0,15.6705219,2.904230882
T015,78,Blending,28.73037793,0.890667529,38.49842157,217.545691,0,0,10.85174718,2.714055952
T015,79,Blending,30.25163594,1.188319407,33.17081016,194.9966114,0,0,10.63377009,2.687029566
T015,80,Blending,32.24596015,0.788073912,36.94907582,191.2907159,0,0,8.930549509,2.942080075
T015,81,Blending,28.55909851,0.965343402,36.90491232,209.5039391,0,0,9.794439849,2.808886681
T015,82,Blending,28.99677495,0.880814762,33.01230662,188.6041359,0,0,15.33959503,2.936260625
T015,83,Blending,28.90974281,0.959438234,38.91541543,187.9520798,0,0,12.99469414,2.54681904
T015,84,Blending,30.61896433,0.913155135,35.74729427,216.9022817,0,0,11.9202179,3.227724308
T015,85,Blending,29.18698626,1.083735902,38.66819873,180.8282675,0,0,9.656386866,2.621041077
T015,86,Blending,32.07786768,0.993647295,34.59711548,214.5988366,0,0,10.64747386,2.664731904
T015,87,Compression,28.35913077,1.090820261,28.35486248,59.62967101,15.09761471,0,46.12951969,4.048593189
T015,88,Compression,30.51574795,1.048685605,31.69720356,48.01862155,14.94171725,0,45.10494897,5.168607455
T015,89,Compression,25.96813718,1.050342801,32.05588108,52.17392577,15.76940885,0,46.30442936,5.713222407
T015,90,Compression,27.73008265,0.868853668,28.10328906,47.79716797,14.92116074,0,50.38685849,6.13786076
T015,91,Compression,25.98231191,0.924452427,29.93510512,41.29279274,15.50775393,0,45.23766423,6.399964028
T015,92,Compression,27.67242769,0.957759655,31.02665281,43.19177641,16.12694467,0,42.94876407,4.612759692
T015,93,Compression,26.94604414,0.9867303,30.17099166,57.23839041,16.32471585,0,43.29079273,4.381421651
T015,94,Compression,27.64214718,1.016638055,28.53429657,46.44698965,14.37347894,0,44.86023244,5.318211931
T015,95,Compression,29.12830377,0.897727881,30.05508359,48.14170771,15.21043947,0,39.99517254,5.244292279
T015,96,Compression,26.10215537,1.015608425,30.4059507,41.58016678,14.89694061,0,53.53335779,6.157924533
T015,97,Compression,28.5442739,0.978025167,31.09667761,47.05317374,15.67488469,0,42.15410208,5.500966397
T015,98,Compression,26.58907789,1.068968588,29.59480768,52.44549534,14.75762838,0,45.19743703,5.226527791
T015,99,Compression,29.23713746,0.932682947,28.18020319,41.41556766,13.83186424,0,47.65854816,5.63869907
T015,100,Compression,27.53857033,0.87834655,32.06315989,48.01650422,14.62248477,0,52.40672273,5.963511546
T015,101,Compression,30.03404187,1.007101523,33.30206789,55.90843211,13.14880319,0,31.29066937,5.900509625
T015,102,Compression,29.39078451,1.177718005,31.67176435,50.19766828,15.16712196,0,49.31545068,6.130249699
T015,103,Compression,24.52900634,1.026407843,27.0996011,57.26158183,13.98686149,0,46.10847575,6.019195369
T015,104,Compression,27.65387947,0.805985195,28.03923647,46.96012025,16.03312527,0,43.64639923,5.651013043
T015,105,Compression,26.52720161,0.991655467,32.75739832,46.68084017,14.62570817,0,51.34720776,5.472389755
T015,106,Compression,24.83392071,0.830398595,31.31776166,52.18616211,14.5941855,0,42.959485,6.34523238
T015,107,Compression,27.07003875,0.884793524,26.73345795,47.95363812,14.34205759,0,34.33570528,5.501566732
T015,108,Compression,26.31353894,1.156297888,28.08964219,43.62235349,14.72285538,0,42.74583821,5.482681296
T015,109,Compression,29.34186992,0.955842985,29.88226875,49.23753296,13.88488618,0,47.8044915,5.318165063
T015,110,Compression,30.07501146,0.926201838,31.38262456,52.59715651,16.11904201,0,47.36100027,5.813086035
T015,111,Compression,25.5786468,0.969084715,28.27165235,53.21861375,14.12176335,0,46.73010944,5.037996862
T015,112,Compression,26.8022318,1.04179877,29.28589104,41.92849251,15.69098932,0,37.86341266,7.086184919
T015,113,Compression,26.81030278,0.894064147,32.62354723,43.94947866,14.8560422,0,35.45322127,4.629354948
T015,114,Compression,28.42091999,1.152608928,31.17324069,46.53437179,15.54955941,0,45.08796008,5.573535612
T015,115,Compression,27.65227825,1.188197375,33.21896713,39.32927026,16.20101651,0,41.7124807,5.168234133
T015,116,Compression,31.67168485,0.873035734,30.55379208,53.30553166,13.48409112,0,43.65659721,5.51941298
T015,117,Compression,28.53951721,1.070639376,28.13103243,49.54441351,13.17388258,0,37.49505601,6.211395011
T015,118,Compression,30.99521169,0.890396327,29.96476969,57.06825751,15.96491201,0,39.25852433,5.155994205
T015,119,Compression,27.19084299,1.084070013,30.16817754,53.63428488,12.26289877,0,48.32479385,4.933210241
T015,120,Compression,25.90791297,1.04334493,33.6295767,50.61284509,14.1007473,0,41.34367849,4.853723936
T015,121,Compression,27.57122514,1.05729325,30.79482874,49.05649277,14.68948591,0,42.03960736,4.314620665
T015,122,Compression,29.04299156,1.205231032,28.54789998,56.4295457,14.08755639,0,40.39106268,5.002379162
T015,123,Compression,28.90096716,0.943294707,29.32190346,53.09239802,14.95437947,0,40.44603648,6.574006845
T015,124,Compression,26.75865036,0.943455522,26.69804372,54.95561959,15.39354241,0,52.96634318,4.884030128
T015,125,Compression,29.78761191,1.049777574,31.55421838,49.00226453,14.60776413,0,42.67100131,6.538048448
T015,126,Compression,27.88307384,1.042776001,30.77478784,53.94642503,15.27693676,0,50.78540306,5.873000869
T015,127,Compression,27.75395845,1.116342783,28.46219625,59.30598135,15.20404984,0,56.73480913,6.014345207
T015,128,Compression,25.88723713,0.918767658,34.76715661,51.24092117,15.37027542,0,50.83391359,6.231608907
T015,129,Compression,29.37574895,1.043626441,30.01544583,49.79737167,14.5306594,0,57.47330867,6.351636187
T015,130,Compression,30.34032821,1.149428277,34.58406697,41.0729052,13.64985664,0,56.74073523,5.722516752
T015,131,Compression,26.22342788,1.095046438,32.05897634,43.40801123,14.52051873,0,46.59857891,4.364147513
T015,132,Compression,27.43998537,1.005534565,33.07336635,46.68784386,14.00275876,0,39.42096608,6.164598693
T015,133,Compression,30.27900762,1.169281901,31.63466478,51.59574819,14.26431271,0,39.33169673,5.361072683
T015,134,Compression,29.69884023,0.813709629,29.61634388,56.11081812,15.42608544,0,51.95853323,5.709990034
T015,135,Coating,37.85839865,0.837011103,22.50310236,116.2646288,0,2.643834051,17.34724736,1.626971299
T015,136,Coating,40.33866336,0.793290701,23.28541428,103.7133119,0,3.050844605,19.26211582,1.622787363
T015,137,Coating,38.87238823,1.088329053,24.7168801,117.2418756,0,2.537709898,21.10576974,1.546060836
T015,138,Coating,40.62283069,1.005332517,25.00532761,130.5395762,0,2.66097739,26.23024372,1.977821833
T015,139,Coating,40.72731363,0.842881442,26.15123313,122.081495,0,2.916607696,19.74856612,2.054185738
T015,140,Coating,39.40067001,0.864426478,28.19481321,132.1688339,0,2.941869281,17.41752949,1.465047963
T015,141,Coating,37.68771517,0.745003048,24.19750495,122.6140588,0,3.752339925,21.73856861,2.032696267
T015,142,Coating,40.14895192,0.83561649,26.98055398,115.4499403,0,3.057613595,26.69410996,1.71477154
T015,143,Coating,40.65644682,0.951460675,23.59505173,124.1345351,0,2.957740063,23.06754948,1.961394797
T015,144,Coating,42.96251628,0.893161584,26.56536016,113.6683032,0,3.587982114,16.76433388,1.893324927
T015,145,Coating,41.9196066,0.833926535,27.83238932,137.3503001,0,3.311415971,22.35402259,1.695012026
T015,146,Coating,40.52016648,1.069315646,25.67478661,117.6099583,0,3.075521837,18.78019822,2.532646192
T015,147,Coating,41.74740578,0.941079289,26.15897599,106.9388363,0,3.126004505,19.85556358,2.120289672
T015,148,Coating,41.30331142,0.645350263,26.71120449,118.5933644,0,2.545293687,18.93203282,1.534545021
T015,149,Coating,39.80035787,0.862319215,26.62629339,127.5088471,0,3.239286853,19.75001407,1.808814466
T015,150,Coating,40.18592578,0.817967414,25.97943777,126.3798532,0,3.001956057,21.11257568,1.761184516
T015,151,Coating,39.11556916,0.860249034,24.53030275,99.66097117,0,2.86185838,16.99941787,1.789262062
T015,152,Coating,39.99591865,0.938738378,23.93218695,116.4642626,0,3.086498908,19.34686618,2.037867618
T015,153,Coating,38.77026828,0.891115522,26.76103355,111.1937526,0,2.454117545,21.50724693,1.857866594
T015,154,Coating,39.44095088,0.735582213,25.32674722,99.38043387,0,2.305856885,18.86130598,1.602803245
T015,155,Coating,43.68166628,0.95546641,24.53644388,114.4602795,0,3.328478563,23.83881699,1.937824085
T015,156,Coating,39.84332483,0.927132704,25.56996755,113.1665535,0,2.97784052,18.66980032,1.851226104
T015,157,Coating,41.70589403,0.943101942,23.67469138,121.8905202,0,3.099423988,19.36660386,2.525758576
T015,158,Coating,40.01961278,0.666951482,24.91517734,122.3988833,0,2.640497836,19.13561044,2.275657223
T015,159,Coating,39.16488464,1.046107774,27.37398674,118.0585869,0,3.341510685,20.67862603,2.315071194
T015,160,Coating,39.09236079,1.075744696,22.39142375,120.9139972,0,2.76511804,15.8513796,1.756029452
T015,161,Coating,38.50922599,0.882059939,23.92692897,108.549722,0,3.551457513,18.09560857,1.965027108
T015,162,Coating,40.57788562,0.811228009,26.10141729,112.8083421,0,2.738120698,19.9932411,1.703212879
T015,163,Coating,41.76130485,0.851710154,27.47625375,119.9396085,0,2.798988866,19.18741574,2.0550898
T015,164,Coating,41.36867368,0.626009192,24.60467911,113.3038959,0,2.337604528,17.687559,1.631695433
T015,165,Quality_Testing,27.34980429,0.775232712,47.30489795,0,0,0,5.449226196,0.437878164
T015,166,Quality_Testing,25.54230681,1.002988651,40.07977847,0,0,0,4.300293877,0.568485846
T015,167,Quality_Testing,24.29226443,0.959549328,44.71126392,0,0,0,4.527986442,0.609510725
T015,168,Quality_Testing,26.73683819,1.043746382,44.9875681,0,0,0,7.37791835,0.420791213
T015,169,Quality_Testing,23.44916693,0.960048477,44.64657891,0,0,0,4.458556935,0.655203237
T015,170,Quality_Testing,23.44925058,0.976469855,45.96100153,0,0,0,6.320434439,0.553115396
T015,171,Quality_Testing,23.05396538,0.808292634,47.32964385,0,0,0,5.326364123,0.555415547
T015,172,Quality_Testing,26.13307746,1.067975568,45.76011298,0,0,0,5.374363187,0.595373242
T015,173,Quality_Testing,25.73687931,0.893899026,43.24275635,0,0,0,7.195713774,0.449481468
T015,174,Quality_Testing,24.03096336,1.001725893,42.91560547,0,0,0,3.98374128,0.68387939
T015,175,Quality_Testing,23.86065013,0.882729494,48.41827627,0,0,0,6.277784034,0.584496489
T015,176,Quality_Testing,26.57122994,0.848372508,46.28865712,0,0,0,4.884951812,0.332051053
T015,177,Quality_Testing,25.73156136,0.95655836,47.06946367,0,0,0,5.362032377,0.459094222
T015,178,Quality_Testing,22.65984608,1.072982676,43.83998062,0,0,0,4.536639593,0.456593593
T015,179,Quality_Testing,25.52079154,0.846824007,47.14878646,0,0,0,4.713907966,0.600190537
T015,180,Quality_Testing,25.41136407,0.884389549,44.30153307,0,0,0,6.359634299,0.498374346
T015,181,Quality_Testing,25.76913215,1.060528723,43.88703283,0,0,0,4.865624037,0.468622558
T015,182,Quality_Testing,24.97831251,1.037899257,48.78895527,0,0,0,5.563967577,0.434901392
T015,183,Quality_Testing,27.47106452,1.030009821,44.86718947,0,0,0,5.479676741,0.538541525
T015,184,Quality_Testing,25.25833033,1.037408926,42.6700534,0,0,0,6.616015857,0.368715973
T015,185,Quality_Testing,26.63423761,1.145265761,46.42789569,0,0,0,3.965317212,0.647864297
T015,186,Quality_Testing,24.49195294,0.981811357,43.25288328,0,0,0,5.903584923,0.391520065
T015,187,Quality_Testing,26.50610847,1.173012762,45.8291351,0,0,0,6.898105297,0.447132709
T015,188,Quality_Testing,24.09010963,0.880918665,41.01243971,0,0,0,5.251764998,0.506593302
T015,189,Quality_Testing,26.98154705,0.82115982,44.89559524,0,0,0,5.669207585,0.434802041
T015,190,Quality_Testing,23.29254782,1.03044615,45.22358441,0,0,0,4.559811755,0.469708306
T015,191,Quality_Testing,25.52304843,1.070354148,47.20532347,0,0,0,5.471717716,0.588751478
T015,192,Quality_Testing,23.60518706,0.890664942,42.49496056,0,0,0,4.601848109,0.652621686
T015,193,Quality_Testing,25.74294385,0.841439203,46.95694068,0,0,0,5.053455037,0.461407327
T015,194,Quality_Testing,25.24206953,0.983142871,43.45559278,0,0,0,2.930750151,0.613377458
T015,195,Quality_Testing,24.55991771,1.023692552,42.67424597,0,0,0,5.798632975,0.461093462
T015,196,Quality_Testing,26.33580887,0.917542393,43.52504115,0,0,0,5.675682347,0.575446304
T015,197,Quality_Testing,23.71888533,1.033211374,43.27710008,0,0,0,4.87792338,0.416161248
T015,198,Quality_Testing,26.16514557,1.041418643,47.44114502,0,0,0,4.944339526,0.454882215
T015,199,Quality_Testing,27.3367239,1.08780857,43.23081516,0,0,0,5.534962364,0.61808792
T015,200,Quality_Testing,24.4727674,1.06398603,45.37671965,0,0,0,4.347537349,0.537205783
T015,201,Quality_Testing,24.1866788,0.978311654,45.46593071,0,0,0,4.895771721,0.517437668
T015,202,Quality_Testing,25.12051727,1.049905868,44.87252536,0,0,0,5.007491969,0.439922572
T015,203,Quality_Testing,26.38460398,0.950324745,46.22584704,0,0,0,4.697800974,0.447127551
T015,204,Quality_Testing,24.89497492,0.987211859,45.34354676,0,0,0,6.807170881,0.566445424
T015,205,Quality_Testing,23.20431048,0.921622714,47.93224645,0,0,0,5.67220701,0.644408121
T015,206,Quality_Testing,25.15165904,1.035372685,48.83784599,0,0,0,5.090801867,0.63178745
T015,207,Quality_Testing,24.39048364,0.851946508,41.8660231,0,0,0,5.026958685,0.426303834
T015,208,Quality_Testing,22.70481663,0.927670683,45.67075665,0,0,0,2.143075167,0.627098381
T015,209,Quality_Testing,25.37784361,1.022268588,45.05416341,0,0,0,5.027143519,0.504267786
T015,210,Quality_Testing,20.96269829,0.883515859,45.94884775,0,0,0,4.028613131,0.49312972
T015,211,Quality_Testing,27.27052533,0.89678494,46.76706714,0,0,0,6.042759935,0.597617548
T015,212,Quality_Testing,25.728497,0.880997956,48.03074497,0,0,0,5.682070366,0.388533127
T015,213,Quality_Testing,24.51375552,1.06718135,46.63333296,0,0,0,5.380903077,0.518398162
T015,214,Quality_Testing,27.78832553,0.942192006,46.51196262,0,0,0,5.85216196,0.542064063
T015,215,Quality_Testing,23.5392715,1.046634606,45.78092661,0,0,0,4.315535242,0.337473393
T015,216,Quality_Testing,25.89951982,1.072686562,46.38232043,0,0,0,5.540067097,0.588538696
T015,217,Quality_Testing,25.11472866,1.145951946,44.91183057,0,0,0,5.056869609,0.49156426
T015,218,Quality_Testing,22.74112537,1.227043104,39.53247826,0,0,0,4.798467378,0.386011872
T015,219,Quality_Testing,23.75066456,0.907456836,43.12737672,0,0,0,4.064376147,0.505767936
T015,220,Quality_Testing,25.59153845,1.057705599,45.38242604,0,0,0,4.959076199,0.401960436
T015,221,Quality_Testing,23.90233084,0.9905067,42.11250023,0,0,0,4.398685502,0.471749255
T015,222,Quality_Testing,25.56698447,1.146461721,44.21882264,0,0,0,6.292698939,0.480493668
T015,223,Quality_Testing,23.26260513,1.113941092,44.13138318,0,0,0,2.182142509,0.570049633
T058,0,Preparation,24.6774231,1.043629773,44.40810456,0,0,0,1.844551868,0.158226283
T058,1,Preparation,26.38883829,0.953376285,41.53571451,0,0,0,1.876621085,0.01735377
T058,2,Preparation,22.1680965,0.872080202,41.92398882,0,0,0,1.800228673,0.105139625
T058,3,Preparation,26.67311713,1.002937136,45.03476503,0,0,0,1.383559345,0.011166177
T058,4,Preparation,25.33551085,0.864070257,49.8820427,0,0,0,2.659026949,0.111948641
T058,5,Preparation,25.73336063,0.869052022,40.94754247,0,0,0,2.782419657,0.035920371
T058,6,Preparation,24.7942088,0.993606032,46.99038717,0,0,0,1.745463402,0.091542621
T058,7,Preparation,24.70393207,1.048665823,42.09196854,0,0,0,2.283278777,0.03672877
T058,8,Preparation,25.19184293,1.037736037,52.281283,0,0,0,2.667175689,0.176231745
T058,9,Preparation,27.28524418,0.881802128,48.70962565,0,0,0,1.531239754,0.07411378
T058,10,Preparation,23.53993476,1.062767735,39.9303558,0,0,0,1.454425842,0.179728087
T058,11,Preparation,26.14028829,1.066641505,42.37785883,0,0,0,0.954519132,0.1729103
T058,12,Preparation,25.15725759,1.112712254,47.96976563,0,0,0,2.391023427,-0.062743565
T058,13,Preparation,25.73910634,1.110743775,42.86919006,0,0,0,1.470785779,0.089205816
T058,14,Preparation,25.18770656,0.99548443,45.03645712,0,0,0,1.59848269,0.079525898
T058,15,Preparation,23.31822963,1.017042036,41.65549748,0,0,0,2.006588873,0.055085557
T058,16,Preparation,23.95230341,1.066295106,45.76656367,0,0,0,2.572109047,0.190602002
T058,17,Preparation,25.11820835,0.939886461,45.98097393,0,0,0,1.51895242,0.013199381
T058,18,Preparation,26.59023538,0.938386156,42.50654513,0,0,0,1.586410943,0.126592663
T058,19,Preparation,23.92097006,0.850146467,43.86134987,0,0,0,2.156297358,0.054209382
T058,20,Granulation,65.22246326,1.326947787,51.03880712,148.8728023,0,4.904318702,12.34905891,2.637768382
T058,21,Granulation,65.81904663,1.176606756,57.19669623,157.2119506,0,4.977452242,15.95673289,2.530592141
T058,22,Granulation,65.21007044,1.156149982,58.59472376,134.3648981,0,5.398475266,17.03075632,1.73718709
T058,23,Granulation,61.21728556,1.277135343,52.73680907,142.596873,0,4.923971604,12.9084916,1.944378806
T058,24,Granulation,63.2737031,1.389983148,48.21312765,152.3900919,0,5.521828321,15.50820151,1.90433148
T058,25,Granulation,65.25362501,1.150176583,57.7893707,145.3359888,0,4.641877701,16.21837119,2.892574826
T058,26,Granulation,62.45183939,1.303024688,59.11437253,153.7304411,0,4.997885531,17.48865028,2.514621566
T058,27,Granulation,63.63099646,1.243885734,55.49606023,159.246365,0,4.927457056,16.4058173,2.50165536
T058,28,Granulation,64.81886031,1.239878739,54.06398548,159.2851958,0,4.748390221,10.5441049,2.517801732
T058,29,Granulation,65.12709576,1.204811669,56.65089672,154.0279817,0,5.128053904,14.40748828,2.789662481
T058,30,Granulation,62.36955311,1.077426201,54.78476329,140.4065428,0,4.582991834,17.32911349,2.199677908
T058,31,Granulation,62.77330155,1.278486523,59.54579349,160.185095,0,5.344291569,16.02765019,2.600649451
T058,32,Granulation,65.18151789,1.126260518,51.85611888,166.4686112,0,5.507903018,16.13997038,2.251252704
T058,33,Granulation,63.87538681,1.019387438,57.22017884,144.4546902,0,4.939646344,14.26153142,2.16586152
T058,34,Granulation,65.28902451,1.538990777,57.11486132,150.2484095,0,4.487351798,14.49574999,2.305835275
T058,35,Granulation,63.58051567,1.075662937,52.07116338,149.443207,0,4.90405735,12.27991968,2.423603324
T058,36,Granulation,64.35763777,1.206888788,61.2499781,159.2558431,0,4.695962803,16.5674745,2.830397071
T058,37,Drying,57.4704192,0.918298843,57.51123924,80.86510127,0,8.659976652,24.13231191,1.51352306
T058,38,Drying,58.83425617,0.913143559,59.5809929,81.56689499,0,8.857437959,21.93953131,1.77695936
T058,39,Drying,59.03747138,0.710402922,54.58925725,73.20499674,0,8.502093596,22.43339669,1.878237074
T058,40,Drying,55.72296456,0.852065377,58.0662362,78.15224789,0,7.159471921,24.67877971,1.688997685
T058,41,Drying,53.72787357,0.840580828,57.40421161,74.46029941,0,7.050651019,20.8463176,2.010704685
T058,42,Drying,55.86638143,0.862634258,52.81487858,66.94548398,0,8.943459038,22.86538209,2.068969005
T058,43,Drying,58.4080788,0.657152006,46.11347382,75.77802092,0,9.454320084,24.99535963,1.811402143
T058,44,Drying,56.64799683,0.833485256,51.33328729,83.40993081,0,7.910524931,16.24332088,2.21613999
T058,45,Drying,61.24855209,0.847349475,51.80558453,81.7365641,0,8.039707899,26.74782025,1.804022
T058,46,Drying,58.4162353,0.671615991,42.9018025,82.55934121,0,8.136775391,19.23587649,1.843756352
T058,47,Drying,60.15358534,0.774963557,50.15750293,77.81457397,0,7.301340447,24.42429016,1.753093542
T058,48,Drying,58.19048466,0.683504343,44.87041719,74.42339188,0,8.348842125,21.82094223,2.107327376
T058,49,Drying,59.38779014,0.763003759,45.97540322,80.30221393,0,7.832188982,30.22190944,1.820074019
T058,50,Drying,58.07149662,0.671982927,36.10099459,81.6767559,0,7.806954158,26.20569284,1.545809547
T058,51,Drying,58.55091111,0.809555768,37.11192051,72.18580089,0,8.52457526,20.23486697,2.199343377
T058,52,Drying,60.23085866,0.711282954,36.848939,81.99111274,0,7.747698389,21.47230932,1.795865358
T058,53,Drying,54.6366131,0.880596531,43.50722967,78.38329422,0,7.110491627,27.10629781,2.150163013
T058,54,Drying,57.67141575,0.987007605,32.63136386,75.57556668,0,7.909837333,28.00995238,1.417277833
T058,55,Drying,56.64457847,0.689516155,33.7433702,75.65944188,0,7.806033257,24.24996215,1.588918578
T058,56,Drying,57.49427542,0.718411257,33.98773797,90.58086978,0,6.839189905,29.82080899,1.297952577
T058,57,Drying,59.02790047,0.770917951,32.4309377,80.48723881,0,8.011915056,22.33267892,1.744262674
T058,58,Drying,56.23008648,0.880561923,24.95693141,76.01461486,0,8.758815624,24.01205598,1.668352618
T058,59,Drying,59.72975853,0.711890987,23.74287449,76.70951468,0,8.182282078,28.98703639,1.486659762
T058,60,Drying,59.23256082,0.719432249,20.02017706,82.79373997,0,7.542322824,28.08110816,1.957208131
T058,61,Drying,58.66755766,0.862945754,25.41656288,82.94803115,0,7.05899309,30.50718862,1.81357231
T058,62,Drying,58.43492934,0.925954696,23.4169009,79.93063897,0,8.480088594,23.2393142,1.887975173
T058,63,Drying,60.14444183,0.648059373,21.07149899,75.89827867,0,8.399917052,21.91545079,1.881578298
T058,64,Drying,56.57249815,0.820467284,16.26549214,80.77365117,0,8.269906975,23.04544852,1.823664753
T058,65,Drying,58.51719042,0.865601445,17.8264896,84.24845437,0,7.475650608,23.90497173,1.793312902
T058,66,Drying,57.76532613,0.704964738,17.76968786,80.27840443,0,8.31005153,18.76797701,1.813964988
T058,67,Drying,58.59097378,0.79034576,18.94594413,74.09278077,0,7.697410294,26.94533117,1.898905248
T058,68,Milling,36.95828555,0.99179256,38.88483321,686.7342305,0,0,31.93009048,8.164249531
T058,69,Milling,34.53333398,1.081069612,44.56248983,784.5823166,0,0,29.48212712,6.850091385
T058,70,Milling,32.24730127,0.849346732,44.98035476,873.2148235,0,0,31.0840731,9.114408799
T058,71,Milling,33.76554617,1.16354624,39.33046886,715.446179,0,0,33.52296581,10.1217889
T058,72,Milling,33.78797908,0.978733652,40.82609859,831.0034401,0,0,31.54278037,8.133654783
T058,73,Milling,34.3352289,1.04466527,40.08543382,770.1919085,0,0,35.49255758,8.999170048
T058,74,Milling,32.62906227,1.008819494,39.47851041,731.9097458,0,0,36.90747083,7.571403241
T058,75,Milling,35.26056865,0.743514477,40.49602043,794.1904423,0,0,27.94759329,9.311574873
T058,76,Milling,35.87845481,0.960280599,39.50882097,749.9938914,0,0,39.72346456,7.376662148
T058,77,Milling,32.47483772,0.934988498,42.28714146,745.4056414,0,0,40.42200686,8.290163628
T058,78,Milling,33.23684863,0.942290826,38.43806506,756.661967,0,0,43.09982623,6.454056179
T058,79,Blending,30.03581653,0.944562621,35.03452703,200.4014633,0,0,13.84837417,2.220363168
T058,80,Blending,31.09142958,1.121334641,36.12410528,188.1450474,0,0,11.50639982,3.415147899
T058,81,Blending,31.00069912,0.809235965,35.82345569,184.8690716,0,0,10.40950281,3.263713384
T058,82,Blending,30.12926268,1.088285849,35.84832134,241.9609355,0,0,12.12756875,3.365731499
T058,83,Blending,31.05797011,1.149476381,34.20535194,193.4662459,0,0,15.6692903,3.010143996
T058,84,Blending,31.13916304,0.962713451,34.01735029,202.8051145,0,0,12.50242633,2.583918603
T058,85,Blending,29.48054598,0.863981425,34.71947742,180.5634698,0,0,12.38160156,2.889330082
T058,86,Blending,28.0739662,0.978597752,33.08771079,190.2317216,0,0,12.97813637,3.094729571
T058,87,Blending,28.66970681,0.813808265,34.63863472,178.0179069,0,0,10.75028049,2.646424921
T058,88,Blending,31.27383648,1.012748075,36.83802888,197.7429187,0,0,8.141371103,3.222521207
T058,89,Blending,29.47599885,0.94583237,36.5142271,219.0130306,0,0,11.75054574,3.438313267
T058,90,Blending,29.86211991,1.134040742,34.51713283,215.4282689,0,0,15.21612988,3.097025515
T058,91,Blending,31.51017035,0.902622602,35.52953948,216.5579072,0,0,8.856161782,3.056149566
T058,92,Blending,31.82622946,1.037887362,34.30318742,190.1749563,0,0,14.92331588,3.21331934
T058,93,Blending,30.65688605,1.108621229,32.67322741,187.9844893,0,0,12.46239828,3.328777166
T058,94,Blending,28.26225649,1.022407124,35.17819537,214.5765769,0,0,14.94043118,2.966188626
T058,95,Blending,31.46094692,1.056484283,36.02260702,216.0944216,0,0,13.79349538,3.033623614
T058,96,Blending,29.61266597,1.02447016,31.36963972,192.5250508,0,0,13.17422979,2.419977835
T058,97,Blending,30.47685984,0.959980009,35.57357485,215.6042855,0,0,10.58531328,3.339822124
T058,98,Compression,26.95565784,0.983409072,30.68131282,38.87988384,10.06039034,0,54.91690506,5.776771821
T058,99,Compression,27.40239641,1.007476758,30.7426614,45.11810178,11.0933697,0,54.5110654,5.860783881
T058,100,Compression,29.7297859,0.86746055,32.58999471,49.27188441,11.56254765,0,44.67260128,5.469141477
T058,101,Compression,27.86490409,0.985964527,32.17126726,53.63682253,11.92285746,0,51.25888096,6.026130606
T058,102,Compression,29.76783709,1.091896272,27.41364418,54.05903924,10.59644736,0,42.958548,4.497082213
T058,103,Compression,26.22787989,0.951125438,31.37629436,58.81653458,12.15295159,0,53.03934744,5.434709082
T058,104,Compression,26.24194359,1.041465507,30.22730104,52.97436591,11.84647236,0,42.92648918,5.914429887
T058,105,Compression,27.48468377,1.016741095,32.8972702,52.45031928,12.10634756,0,38.43430627,4.514719662
T058,106,Compression,30.93211769,1.005505972,33.79889345,51.30685394,11.31805589,0,48.589725,5.036284747
T058,107,Compression,27.40361545,0.971896737,31.7685911,49.85249696,11.10094182,0,53.40442103,6.025048749
T058,108,Compression,28.52888809,1.006268753,31.74801182,43.23423679,10.24254951,0,47.75009029,4.469484447
T058,109,Compression,27.64445224,0.950800468,26.60384922,55.85890858,10.83860453,0,45.06441654,6.425864314
T058,110,Compression,28.35025387,0.96018843,32.80560512,49.17005473,12.0360459,0,52.82469824,5.226325621
T058,111,Compression,28.39129537,0.95465565,28.94210903,49.88500731,11.27886058,0,46.29136182,4.339470331
T058,112,Compression,28.36655277,0.85721454,27.8800729,46.67149086,11.27467554,0,39.25328415,5.679351052
T058,113,Compression,26.83386617,1.040169966,30.63064235,45.39661833,10.82406354,0,45.1709832,5.08534409
T058,114,Compression,27.78607589,1.050362919,31.13705205,48.32778169,11.64929929,0,36.29218499,4.763887892
T058,115,Compression,26.76054823,0.91692285,30.14550987,57.59416104,11.60513086,0,43.55628294,6.726563603
T058,116,Compression,28.46917373,1.173261617,27.62151198,48.21403387,11.64841819,0,52.37605024,5.715290721
T058,117,Compression,29.61205961,1.095493053,32.42702382,48.60463952,10.33790188,0,42.04125541,5.615573372
T058,118,Compression,26.02555652,0.956300991,29.07377807,52.13091214,10.68161672,0,42.18550691,6.326489635
T058,119,Compression,30.02735713,1.014376611,28.28797492,48.07285505,11.01297165,0,48.71602079,5.47061717
T058,120,Compression,29.09964972,0.956391326,28.32404088,47.52762736,10.88688481,0,44.67734281,4.834061374
T058,121,Compression,29.45649137,0.992506991,29.35474994,47.26008794,10.69725305,0,39.83978623,5.617734417
T058,122,Compression,30.07329046,0.906693568,28.47604427,51.62018834,11.97841593,0,48.68471188,7.185378933
T058,123,Compression,30.30271031,0.891674238,32.42288906,46.59516878,11.76889318,0,51.37191537,6.434176258
T058,124,Compression,28.02920096,1.040014427,27.73885309,48.74057976,10.30428829,0,42.746665,5.424336242
T058,125,Compression,28.1390422,0.991352524,28.60380332,55.66238201,10.02412495,0,39.80418853,6.134962826
T058,126,Compression,26.71462647,0.948254646,28.71659186,62.67800492,11.53953905,0,53.96670631,5.29333295
T058,127,Compression,27.48559106,1.02336823,29.12148891,54.31334951,12.0285929,0,40.55418875,5.154156224
T058,128,Compression,26.79855123,0.887558229,32.30473907,46.26957608,10.28441269,0,40.11796923,5.188592163
T058,129,Compression,26.54515508,1.078118625,34.24284787,50.28984465,11.22102785,0,42.59076708,4.237293401
T058,130,Compression,26.33687127,1.058104028,30.00509492,47.97263431,10.41118324,0,35.31548681,5.351265946
T058,131,Compression,29.36497847,0.942560321,29.21878276,62.96841578,11.22944954,0,40.66537662,6.092964962
T058,132,Compression,26.0306065,1.066986982,30.38694885,59.95925782,11.73516977,0,51.87177868,5.603837982
T058,133,Compression,28.57195518,1.156279585,28.96496237,49.90157859,10.51251578,0,43.63168802,5.270325309
T058,134,Compression,27.57813192,1.089359287,29.50442869,50.2959169,12.9497843,0,51.92540874,4.533954013
T058,135,Compression,28.86205639,0.992678538,30.70911308,53.99474324,9.66315939,0,47.60492955,5.131810828
T058,136,Compression,25.85641759,0.911595414,29.89367891,48.13744159,10.73753475,0,62.59586327,5.18570077
T058,137,Compression,28.19538351,1.054782457,30.29030735,41.30738832,10.30720107,0,47.70029756,4.99739531
T058,138,Compression,30.27308787,1.050351125,30.9266103,41.14583428,9.925745967,0,51.87960746,6.040869328
T058,139,Compression,28.24045578,1.133990886,30.6744366,51.80472678,9.290390196,0,47.09880896,6.510890669
T058,140,Compression,26.35935287,1.168867319,34.18566991,39.68994241,10.69317493,0,29.63133284,4.714662341
T058,141,Compression,27.42860289,1.047973076,30.64662393,58.44094938,11.51485658,0,42.76837206,5.417393079
T058,142,Compression,26.02130759,1.010194985,32.71528733,57.12565685,11.18646863,0,36.38905565,5.080658301
T058,143,Compression,27.96447255,0.990606456,30.71222451,48.87368371,10.42110507,0,46.41340487,4.711266832
T058,144,Compression,29.96208308,0.959857115,24.95629176,35.7157953,11.23627182,0,42.90482191,3.939201787
T058,145,Compression,28.29812359,0.904959742,30.21222452,54.97068173,11.64132672,0,46.04611068,5.567173749
T058,146,Compression,28.74068438,0.950239205,29.39002012,47.43904356,11.62918057,0,50.58682797,6.358968947
T058,147,Compression,30.29279811,0.914629361,30.08160162,60.1380822,8.828761273,0,47.77474071,5.181012443
T058,148,Compression,29.23830465,0.812409121,32.0785558,44.0419588,11.07051973,0,51.03101417,6.143359254
T058,149,Compression,29.41230475,0.819606726,26.08614326,54.19104139,10.61314363,0,42.67699037,5.957804161
T058,150,Compression,25.68628371,0.984768734,30.521374,57.44309534,10.04870891,0,39.36125211,5.050703851
T058,151,Compression,28.93088363,0.976964984,30.86297891,50.63781499,11.94864274,0,40.63404373,5.158145161
T058,152,Coating,39.26001106,0.813261607,26.46747087,131.2272965,0,2.810742997,16.32672274,2.176568077
T058,153,Coating,40.36350146,1.021785431,25.0974368,121.8763656,0,3.493257756,21.01197885,2.217924666
T058,154,Coating,39.15708134,0.742644084,24.11606714,111.5316927,0,3.126904472,20.42333154,2.127273432
T058,155,Coating,38.88031496,0.876553951,21.64658463,110.1760421,0,3.478114966,19.18985952,2.402147645
T058,156,Coating,39.5790773,0.966157937,26.83116279,116.0372202,0,2.708100516,22.3435602,2.619935757
T058,157,Coating,36.72490063,0.813018374,25.2066528,117.0244358,0,3.243275364,14.8695296,1.961433249
T058,158,Coating,39.33225164,0.779539901,24.46918393,122.1552439,0,3.335298998,22.19360341,2.612953669
T058,159,Coating,37.85974909,0.652227714,25.00131893,122.967173,0,3.054891402,21.70988682,1.653576591
T058,160,Coating,41.39945434,0.721720713,24.80325268,125.2998899,0,2.806257928,20.65960421,1.647242358
T058,161,Coating,38.47618912,0.953484037,23.02244709,131.9812432,0,3.396042805,21.12425171,1.921169802
T058,162,Coating,41.57747852,0.942076319,23.63090387,121.6908911,0,3.368517549,17.84711166,1.803544909
T058,163,Coating,41.28220816,0.924382618,27.56523658,122.7007746,0,3.492741473,16.84177243,2.21020654
T058,164,Coating,41.16373732,0.919511782,24.41597006,117.5295534,0,2.854717223,19.59289941,1.531571828
T058,165,Coating,39.82846769,0.749362996,22.42764148,117.7491601,0,2.589626194,24.71621536,1.865648894
T058,166,Coating,39.59534091,0.704753741,27.94433748,117.2525803,0,2.526342409,17.16870244,2.110436074
T058,167,Coating,41.79123702,0.817416651,25.80704827,133.3540048,0,2.7068112,20.68664957,1.514040704
T058,168,Coating,39.04106103,1.182287593,23.10855759,109.9169386,0,2.83485635,17.35181744,2.139165055
T058,169,Coating,39.94056312,0.994706583,22.43284889,117.0302337,0,3.182982568,23.99007311,2.052700647
T058,170,Coating,38.40993434,1.015895981,24.58277607,107.5813372,0,2.511252354,20.0649941,2.437864941
T058,171,Coating,41.1840541,0.979100085,21.19907156,132.7471046,0,2.72693949,14.58668498,2.319063806
T058,172,Coating,41.46187,0.850567289,26.1742333,114.1276177,0,2.907319738,23.20329104,2.085793107
T058,173,Coating,40.23277125,0.950204774,22.81686718,132.117287,0,3.35221563,16.48701333,1.598942369
T058,174,Coating,40.82879305,0.828907844,26.2014012,132.1086513,0,3.193440933,25.1304656,1.430949899
T058,175,Coating,40.04115991,0.96017357,24.73766014,115.8768015,0,2.97144315,19.56799474,2.251133992
T058,176,Coating,37.69709171,1.001224706,26.23091775,111.4385408,0,3.18878748,16.85145868,2.473054936
T058,177,Quality_Testing,26.8440591,0.919905728,43.89041582,0,0,0,5.856926769,0.486084823
T058,178,Quality_Testing,24.16521287,1.211495546,46.17886798,0,0,0,4.384966632,0.447530694
T058,179,Quality_Testing,26.50871446,1.12073762,43.06957495,0,0,0,6.055535456,0.509609602
T058,180,Quality_Testing,23.94747594,1.036738236,42.5247653,0,0,0,5.683011756,0.400177834
T058,181,Quality_Testing,24.30964402,1.07457859,47.31596775,0,0,0,3.788962153,0.604648406
T058,182,Quality_Testing,27.25533916,1.012941238,44.41101869,0,0,0,5.690472078,0.443941546
T058,183,Quality_Testing,24.37207794,1.120961728,43.55285321,0,0,0,5.044962301,0.281906629
T058,184,Quality_Testing,23.70349632,1.05972998,44.94940116,0,0,0,4.881929026,0.676120679
T058,185,Quality_Testing,27.08926122,1.044752107,45.15801343,0,0,0,4.157459904,0.51531478
T058,186,Quality_Testing,27.01225079,1.100269778,43.7458744,0,0,0,3.441830165,0.678217889
T058,187,Quality_Testing,24.75414339,0.989087991,44.03980043,0,0,0,2.247067522,0.549957381
T058,188,Quality_Testing,23.64975297,1.108161573,45.07468949,0,0,0,6.6261652,0.424640934
T058,189,Quality_Testing,24.61808719,1.074185561,45.4864826,0,0,0,5.537442234,0.552416027
T058,190,Quality_Testing,21.75920533,1.105856448,45.04276322,0,0,0,6.435420914,0.436726816
T058,191,Quality_Testing,28.20868824,0.915570091,45.45974125,0,0,0,5.629827451,0.539555562
T058,192,Quality_Testing,23.78504929,1.013532186,45.43183373,0,0,0,4.494361318,0.466856702
T058,193,Quality_Testing,22.2907544,1.181891834,44.61773382,0,0,0,6.319296516,0.512726262
T058,194,Quality_Testing,24.41768459,0.89263541,43.48279912,0,0,0,4.089057236,0.531940053
T058,195,Quality_Testing,27.13292604,1.020786985,46.25898532,0,0,0,5.14022105,0.492707929
T058,196,Quality_Testing,23.66400572,0.994139302,47.96153069,0,0,0,4.978219244,0.613150736
T058,197,Quality_Testing,26.61926935,0.959752938,43.72883982,0,0,0,6.385078021,0.582934444
T058,198,Quality_Testing,25.82669911,0.928495804,45.74083527,0,0,0,4.586732922,0.703334393
T058,199,Quality_Testing,26.22353382,0.900354606,45.08319766,0,0,0,4.277698592,0.561592518
T058,200,Quality_Testing,24.1714027,1.036934493,44.42922776,0,0,0,5.233433062,0.624946814
T058,201,Quality_Testing,24.12315391,0.872487785,45.98395493,0,0,0,3.871120356,0.342806946
T058,202,Quality_Testing,28.74193048,1.032737165,48.65664218,0,0,0,4.152041757,0.513453911
T058,203,Quality_Testing,22.8187355,1.319855776,43.21413688,0,0,0,4.904130436,0.639973257
T058,204,Quality_Testing,27.15004003,0.972247266,42.05104789,0,0,0,5.3739234,0.579153562
T058,205,Quality_Testing,27.37169971,0.84630686,46.11386305,0,0,0,4.332118976,0.379558872
T058,206,Quality_Testing,23.44370387,1.063868553,44.76108849,0,0,0,4.659664586,0.632578836
T058,207,Quality_Testing,24.1937528,0.872515491,46.91948671,0,0,0,6.049007213,0.475090648
T058,208,Quality_Testing,23.63921526,1.123184176,46.6826742,0,0,0,4.126154775,0.445756342
T058,209,Quality_Testing,24.69821255,1.048688713,42.21607832,0,0,0,4.816541583,0.605407666
T058,210,Quality_Testing,26.07412345,0.976453454,45.87860931,0,0,0,2.702976852,0.460671866
T058,211,Quality_Testing,25.66416957,0.909530046,44.4416769,0,0,0,6.273249852,0.54627783
T058,212,Quality_Testing,29.06135403,0.845007127,45.32669727,0,0,0,4.960482742,0.498465719
T058,213,Quality_Testing,25.73216122,1.034003259,47.30827569,0,0,0,5.356335373,0.561325442
T058,214,Quality_Testing,22.03878753,0.901349903,41.75565429,0,0,0,5.049652058,0.396244873
T058,215,Quality_Testing,23.64345145,1.017452274,44.45852329,0,0,0,3.928987578,0.47807354
T058,216,Quality_Testing,26.18609631,1.115981885,44.33635925,0,0,0,3.937520579,0.550965041
T058,217,Quality_Testing,25.1042798,0.915895993,47.74868477,0,0,0,6.66725655,0.610696233
T058,218,Quality_Testing,25.58311064,1.000463389,47.36121265,0,0,0,4.768461894,0.523193698
T058,219,Quality_Testing,22.28663945,0.989746153,46.05396637,0,0,0,6.561717896,0.589383384
T058,220,Quality_Testing,25.77864047,1.049005176,45.63446053,0,0,0,6.037556512,0.579378404
T058,221,Quality_Testing,24.71550866,1.116288565,47.45345847,0,0,0,5.628250105,0.444390006
T058,222,Quality_Testing,24.66244003,0.927041142,46.71598592,0,0,0,7.06493637,0.758083385
T058,223,Quality_Testing,25.9499348,1.05605468,46.19168689,0,0,0,5.389387878,0.725460958
T058,224,Quality_Testing,26.87660944,1.133180241,45.38825188,0,0,0,5.173416636,0.435260679
T058,225,Quality_Testing,25.39816655,1.030788029,43.51477293,0,0,0,4.975085832,0.40787067
T058,226,Quality_Testing,24.16443669,0.96721472,42.70287093,0,0,0,4.663720126,0.60355364
T058,227,Quality_Testing,26.3431805,1.125660506,43.55994523,0,0,0,6.396617702,0.400922151
T058,228,Quality_Testing,22.93141736,1.088888376,47.04480949,0,0,0,4.040364173,0.395606122
T048,0,Preparation,23.89156727,0.873045096,42.64483647,0,0,0,1.562443295,0.027470893
T048,1,Preparation,24.20411953,0.861445561,50.01683178,0,0,0,1.36803948,0.099335337
T048,2,Preparation,24.32507283,0.78508608,43.16920671,0,0,0,1.536317765,0.112956841
T048,3,Preparation,24.22424424,1.050356434,46.2813122,0,0,0,2.442960302,0.102020686
T048,4,Preparation,25.45577762,0.965822273,45.20732348,0,0,0,2.201943854,0.037058904
T048,5,Preparation,26.62997188,0.886862501,42.84398684,0,0,0,1.52744434,0.150714446
T048,6,Preparation,24.27718828,1.009603639,49.09020206,0,0,0,2.219914806,0.150138136
T048,7,Preparation,25.23673137,1.075853369,41.70597473,0,0,0,2.110788099,0.177438081
T048,8,Preparation,25.85804936,0.932795507,44.03538193,0,0,0,3.130615491,0.039247314
T048,9,Preparation,24.84296305,0.942552631,43.70030113,0,0,0,2.293446998,0.05937132
T048,10,Preparation,22.85217584,0.98254281,45.11183416,0,0,0,2.522354316,0.063441632
T048,11,Preparation,27.64236218,0.939262374,50.19246727,0,0,0,1.756523331,0.152265567
T048,12,Preparation,22.93961658,0.867955345,43.65554893,0,0,0,0.990620113,0.076736239
T048,13,Preparation,24.58956388,0.951633691,45.27851943,0,0,0,2.595660484,0.064981529
T048,14,Preparation,24.27407023,0.94619855,43.73636178,0,0,0,2.289041114,0.081382174
T048,15,Preparation,23.73798859,0.956666592,44.56460798,0,0,0,2.013664153,0.097343671
T048,16,Preparation,25.79442615,1.045668631,44.4027759,0,0,0,2.834768453,0.122933589
T048,17,Preparation,24.96529083,0.950240178,48.41232426,0,0,0,2.639349477,0.056106728
T048,18,Preparation,25.63651524,0.850001047,45.46076396,0,0,0,1.753759339,0.084494458
T048,19,Preparation,24.49823157,1.016570457,42.59250784,0,0,0,2.304790738,0.102059209
T048,20,Preparation,26.68141019,1.063737951,43.26810662,0,0,0,1.217198917,0.131777431
T048,21,Preparation,25.71550856,1.16441275,45.58590444,0,0,0,0.646550382,-0.004928421
T048,22,Preparation,23.58625062,1.000277522,45.06332398,0,0,0,1.429296058,0.155548612
T048,23,Preparation,25.66594304,1.075568218,44.11010188,0,0,0,1.422400266,0.130893021
T048,24,Preparation,25.88788199,0.911347748,45.85596274,0,0,0,3.031340891,0.064268479
T048,25,Granulation,61.66894048,1.124989011,54.31549332,133.6366063,0,4.237371941,16.06104637,2.365110214
T048,26,Granulation,61.13194976,1.105612629,50.57786659,148.7740746,0,5.492529419,18.60575337,2.51604465
T048,27,Granulation,61.48122827,1.166885674,56.45291565,165.6848679,0,5.799384588,14.70425053,2.315423239
T048,28,Granulation,61.45604372,1.107632295,50.13252981,156.4097033,0,4.497063801,14.82483997,2.528227172
T048,29,Granulation,60.33558766,1.310051682,58.49272764,148.8392809,0,5.007522166,13.99160157,2.754253648
T048,30,Granulation,62.49019365,1.11023577,55.41360208,146.1815194,0,4.949809332,14.33249417,1.993527488
T048,31,Granulation,58.68141713,1.078903111,54.43619478,149.1286375,0,5.394181445,14.06448858,2.714895407
T048,32,Granulation,61.55776205,1.220760443,57.13036592,136.0379935,0,4.846934743,10.61804638,2.07753741
T048,33,Granulation,59.7424196,1.356605797,51.27215155,143.0547803,0,4.640511478,15.68903783,2.665592708
T048,34,Granulation,58.85766354,1.063417745,62.21769109,150.1172997,0,5.663881231,15.45468686,2.382564211
T048,35,Granulation,56.97814327,1.376105114,57.19381166,159.2912354,0,4.702293027,13.33106235,2.410007594
T048,36,Granulation,58.88586464,1.161557123,47.21798345,151.7851941,0,5.551250745,15.15566309,2.70825882
T048,37,Granulation,58.74350376,1.073274798,50.67344369,147.6984864,0,4.664942306,12.57979056,2.349225275
T048,38,Granulation,62.23117898,1.151134208,61.75697479,169.9933885,0,5.15904386,14.21673481,1.918744192
T048,39,Drying,63.04252398,0.729494779,61.04980846,76.37615134,0,8.713151214,25.86536803,1.834013344
T048,40,Drying,64.46567464,0.674546916,56.89383054,74.67164101,0,6.696296813,26.54661073,1.748367069
T048,41,Drying,62.4043889,0.591404803,54.65028042,70.51894605,0,7.227331915,25.08022707,1.897107896
T048,42,Drying,63.67367626,0.825157403,55.69099677,80.97040331,0,7.223363597,27.03444235,2.09834039
T048,43,Drying,64.95182841,0.994418519,57.11716359,85.19584346,0,9.565186412,24.47065309,1.815162604
T048,44,Drying,63.02727874,0.746716809,49.82477099,88.96467278,0,9.031654096,30.62845852,1.70674491
T048,45,Drying,62.88015281,0.74158839,50.92354404,76.91260019,0,8.240374313,25.69997634,1.871747649
T048,46,Drying,63.33647064,0.624584666,59.39410599,83.86441634,0,9.079187407,26.71839455,2.212490564
T048,47,Drying,64.26484951,0.927020846,45.96651565,84.00625407,0,7.700503753,18.08446787,2.112890485
T048,48,Drying,66.55435293,0.727436316,43.15251265,81.24559001,0,8.722026526,25.23541651,1.680315817
T048,49,Drying,62.67525788,0.883594945,42.71513024,86.92612237,0,7.984680375,27.5472513,1.639093628
T048,50,Drying,66.45442001,0.846301806,39.56745131,90.24501649,0,7.469014855,23.43138932,1.820793861
T048,51,Drying,65.57289516,0.923384164,43.13182585,76.79692606,0,8.058670171,24.39655323,2.115463978
T048,52,Drying,63.18172727,0.928117956,35.60349714,85.86405845,0,7.255699418,23.94083357,1.751161928
T048,53,Drying,64.68541075,0.624071914,38.72339648,77.55271301,0,7.083610354,26.64334368,2.030347964
T048,54,Drying,64.81248331,0.893424424,38.23682183,78.73562138,0,8.854459247,22.15190763,1.780203152
T048,55,Drying,63.36939581,0.780767855,32.73773028,80.00551389,0,6.584474083,29.45961969,1.60469505
T048,56,Drying,62.02367498,0.906330469,30.47132139,81.95258768,0,9.349517788,22.11568704,1.738601112
T048,57,Drying,64.72065679,0.726692278,33.58621677,74.43197002,0,8.60976613,25.94020935,1.811478691
T048,58,Drying,64.00749785,0.834395476,30.01167701,72.60597681,0,8.769638258,28.63331358,1.919668288
T048,59,Drying,64.45677478,0.82792874,32.23242814,81.19716779,0,7.789308164,29.73406957,1.942379065
T048,60,Drying,65.98898122,0.878336946,30.16401594,89.54865687,0,7.297285897,20.33669239,2.004730906
T048,61,Drying,65.53788403,0.65027363,29.95029141,85.98264112,0,8.017157978,24.05599708,2.026508484
T048,62,Milling,34.48718657,1.03342158,39.46699168,747.2247564,0,0,31.60057854,8.383267404
T048,63,Milling,32.5040185,0.959240475,37.53736475,762.1861401,0,0,32.41202066,8.031851208
T048,64,Milling,33.35246709,0.885379449,39.11319352,770.2063512,0,0,36.4714022,6.863690897
T048,65,Milling,35.25838729,1.02575132,37.41568619,819.9469998,0,0,39.06892589,8.350202066
T048,66,Milling,32.95347508,0.906495601,47.56702784,793.2085571,0,0,48.28099187,8.266680552
T048,67,Milling,33.69845398,0.884770333,41.58758666,738.6986833,0,0,30.57798073,9.157215855
T048,68,Milling,36.62658524,1.053036625,37.73365217,770.9729382,0,0,37.42526265,9.505223219
T048,69,Milling,34.92536565,0.977964327,35.52154867,834.8579924,0,0,40.24296923,8.244502071
T048,70,Milling,34.48652902,1.084119935,40.33024793,820.6587377,0,0,37.32737927,8.780323252
T048,71,Milling,38.39106177,0.732196003,38.00021086,824.4581742,0,0,35.69286779,7.215243525
T048,72,Milling,34.61498142,1.189655313,40.40959662,743.0095873,0,0,36.40119276,7.871916775
T048,73,Blending,31.52957236,1.081734466,33.08720033,222.1728498,0,0,12.88607561,3.275710816
T048,74,Blending,26.72797114,0.834255134,36.34796068,197.1607177,0,0,13.98767799,3.279032682
T048,75,Blending,30.24350939,1.004751507,34.44187963,182.4107651,0,0,13.59754634,3.242287479
T048,76,Blending,25.91338977,1.047895847,34.48549355,219.8948414,0,0,11.29779181,2.54008966
T048,77,Blending,31.96522458,0.862359072,34.74646683,214.9034419,0,0,10.41817279,2.186665569
T048,78,Blending,27.91252065,0.972752753,33.56557045,205.1787808,0,0,14.94773782,3.419279239
T048,79,Blending,28.90408824,1.148024753,36.02317748,201.5805319,0,0,13.15904201,2.548691388
T048,80,Blending,31.38391225,1.014627978,36.33448706,164.2256754,0,0,13.76431927,2.876255083
