Batch_ID,Time_Minutes,Phase,Temperature_C,Pressure_Bar,Humidity_Percent,Motor_Speed_RPM,Compression_Force_kN,Flow_Rate_LPM,Power_Consumption_kW,Vibration_mm_s
T048,81,Blending,29.34097555,0.973806651,34.9986225,176.670345,0,0,12.52156956,3.265187511
T048,82,Blending,29.6778347,0.97861066,33.87637184,227.4440833,0,0,11.24126788,3.386071097
T048,83,Blending,32.79370794,0.947182124,38.25584712,200.0968575,0,0,14.69449076,2.215007362
T048,84,Blending,28.92797895,1.028939083,34.78035552,206.5652438,0,0,6.792158888,3.889324581
T048,85,Blending,28.25736221,0.965707417,34.08975115,202.5585881,0,0,13.60894893,2.862068585
T048,86,Blending,31.52559544,0.95288778,31.55188276,206.9290926,0,0,8.612177621,3.318187029
T048,87,Blending,29.98930715,1.044131562,31.53206567,183.0000458,0,0,11.28953186,2.894640403
T048,88,Blending,32.02811638,0.940014368,35.58311804,196.5092507,0,0,10.13095543,3.132086335
T048,89,Blending,29.80472749,1.115329366,35.08465786,202.2838404,0,0,10.6658915,3.241404571
T048,90,Blending,34.32707682,0.90219981,33.96749921,201.2863379,0,0,9.736359253,3.046322375
T048,91,Blending,30.94693722,1.04270258,34.02424832,211.6865356,0,0,9.434169235,2.584870912
T048,92,Blending,28.35055176,0.955658694,35.45502836,201.3078219,0,0,12.47589523,3.522533428
T048,93,Blending,28.63793723,1.094221227,32.31652109,212.6424912,0,0,11.85086765,2.579007613
T048,94,Blending,31.77950574,0.85913093,30.96108997,184.2326604,0,0,12.11993627,2.795928299
T048,95,Blending,30.97448624,1.057377404,37.02554748,210.2260953,0,0,11.99771957,3.540188787
T048,96,Compression,26.53036837,1.111967339,28.51386991,44.6099666,14.20307986,0,43.92449898,5.158884294
T048,97,Compression,28.66732753,0.949738568,29.10349194,51.89694603,14.27486865,0,50.3254716,4.839212095
T048,98,Compression,27.80243675,0.98942268,29.9398845,54.24367087,13.5056934,0,53.36516589,4.548217889
T048,99,Compression,28.11405837,0.89377946,26.26249149,52.50339421,14.53642354,0,37.22245738,6.165319911
T048,100,Compression,26.69125182,1.130717798,29.60884481,40.65346542,13.70163407,0,46.46008898,5.806891133
T048,101,Compression,29.51641875,0.879720409,34.44398534,52.47484178,14.27664582,0,52.50951012,4.856436082
T048,102,Compression,25.747055,0.94298754,27.22612482,52.56735838,14.18522023,0,42.10540131,4.736993801
T048,103,Compression,27.85205772,0.996591012,32.30453716,49.95630399,14.54786095,0,33.52314049,5.539677636
T048,104,Compression,26.83520839,0.971695883,34.50039701,47.51560855,14.85460472,0,46.56634334,5.572350549
T048,105,Compression,25.84078995,0.967113667,32.28874371,49.37826566,14.2499759,0,41.40513602,5.495619892
T048,106,Compression,27.43143407,1.18353296,30.7316184,51.77289982,13.70731337,0,52.38084281,6.280618453
T048,107,Compression,28.3659647,1.102560362,32.4212233,56.87577798,14.46735811,0,40.78618939,5.97183297
T048,108,Compression,27.95388697,1.040774352,31.74755715,59.80002551,13.9721924,0,48.52193934,5.335519189
T048,109,Compression,29.42894466,1.096174268,29.05884332,60.47930467,12.95075526,0,38.64178059,6.619530274
T048,110,Compression,27.93469715,0.987207014,29.59034648,42.42219616,13.88686298,0,47.86324823,6.664873617
T048,111,Compression,25.98006975,1.067854917,30.13461139,46.59011161,14.6529817,0,46.86258358,5.909052201
T048,112,Compression,28.95226829,0.891746889,30.31302266,56.83401846,15.00522776,0,56.47793969,6.113807066
T048,113,Compression,29.14072273,1.102887057,29.01965522,59.06839208,13.51874035,0,47.41399414,4.345137673
T048,114,Compression,27.07656647,0.984490478,29.08121904,51.0289936,14.46210301,0,56.41047111,4.814297147
T048,115,Compression,27.64531061,1.07218135,32.06412536,47.14669233,13.18227323,0,43.32270058,5.120765996
T048,116,Compression,28.19640573,1.03264205,33.80649008,48.17890284,14.04152361,0,49.69483884,4.408545555
T048,117,Compression,28.77153609,1.17324783,29.28488262,49.55524279,14.87063475,0,50.28357973,5.43638983
T048,118,Compression,28.44599903,1.029259578,28.16890901,47.69722722,14.30160132,0,43.34110282,6.055942965
T048,119,Compression,28.31327386,0.952424443,29.893769,55.11413193,13.89262173,0,49.7017585,5.316887155
T048,120,Compression,27.4424223,1.037292069,30.11028748,46.75254263,14.65400422,0,34.73361877,4.840139187
T048,121,Compression,32.63929514,0.924707929,29.37405305,51.47600955,13.56587126,0,31.442157,6.228075197
T048,122,Compression,27.30705107,1.04528125,31.29033222,42.9138153,14.42066774,0,47.51612766,6.132529824
T048,123,Compression,27.07028765,1.059848636,30.3072951,50.65602688,12.85522558,0,39.46245366,5.57926977
T048,124,Compression,29.61922327,1.038049863,29.71871928,61.28233587,14.09623826,0,43.9883804,5.278401975
T048,125,Compression,27.95249266,0.799409338,28.94644595,54.2370678,13.31270256,0,40.94848109,5.55786477
T048,126,Compression,30.95303802,0.941987174,32.15176606,50.55021773,13.78230494,0,47.75038918,5.597376987
T048,127,Compression,28.78816463,1.076948812,31.74424011,50.7174989,13.97423351,0,43.14326074,4.411693485
T048,128,Compression,25.34099438,0.999836437,27.63225554,48.97804709,14.57601225,0,55.18126513,4.76005364
T048,129,Compression,28.26306146,0.974747717,28.79190896,51.29323556,14.35134672,0,45.91015069,5.946446499
T048,130,Compression,28.97530996,0.892117167,31.47802717,47.2214887,13.53111146,0,53.85080624,6.07756251
T048,131,Compression,28.84198733,0.984500719,29.38154574,51.02253253,13.86193917,0,35.59333484,5.946663415
T048,132,Compression,29.58342577,0.980868457,29.95687989,53.43162667,14.45255579,0,45.11074648,6.740988387
T048,133,Compression,28.98375842,1.142671594,29.77645813,53.61860062,14.69134256,0,45.46505594,5.751763373
T048,134,Compression,27.08915132,0.98611855,26.054347,44.98179482,14.44680094,0,54.27464054,5.876321488
T048,135,Compression,28.33625849,0.992933089,33.62203812,46.13762192,14.07729141,0,40.13482086,5.352407758
T048,136,Compression,29.76459597,0.986135419,31.24105893,48.86751988,13.99965942,0,34.40086557,5.936755543
T048,137,Compression,30.15068307,1.042394855,28.36899376,50.63237555,14.5656037,0,39.18346219,5.750099456
T048,138,Compression,31.97103411,0.906433308,30.64568303,42.58215453,14.35752841,0,44.09441606,6.316341994
T048,139,Compression,28.70820706,0.996145781,32.63350613,47.50638338,13.70616493,0,41.85291291,5.063208048
T048,140,Compression,28.63909572,0.968449325,29.92766881,48.43574535,13.76947774,0,46.17711255,6.337475829
T048,141,Compression,27.99617273,0.946448834,30.99940875,42.55294296,15.41718668,0,44.28280722,4.995277152
T048,142,Compression,29.57242347,1.057103895,27.90860956,54.99998728,13.43025931,0,56.48279385,5.472662227
T048,143,Compression,27.65745432,1.155817095,29.76899797,56.95491931,15.13854023,0,44.81885438,5.890766233
T048,144,Coating,38.66468955,1.05410813,25.35462031,121.7492507,0,2.144317146,20.44718754,1.760822491
T048,145,Coating,39.21116132,0.888446183,24.96065602,119.4714708,0,2.699449652,23.37931547,2.511604187
T048,146,Coating,39.8729708,0.835227065,22.89996924,117.1125933,0,2.741858732,21.72201744,2.420777359
T048,147,Coating,41.64747654,0.807979461,22.58850849,115.9979766,0,2.921032015,22.58092581,2.288948172
T048,148,Coating,40.53719131,0.980369358,25.64476035,126.9047345,0,2.709150884,18.29269616,2.034431901
T048,149,Coating,39.36935405,0.841058178,24.55790404,117.097803,0,2.977130107,20.24312683,2.568560293
T048,150,Coating,41.25913011,0.730698196,20.71196893,131.4432763,0,2.958693301,20.5435553,2.056915813
T048,151,Coating,40.51000165,0.93959018,26.23455322,119.9906972,0,2.875780227,21.72453005,1.793716886
T048,152,Coating,39.41609919,0.795787513,25.3167009,119.3071694,0,2.803347795,16.13441244,2.216630246
T048,153,Coating,41.42092324,0.801773801,25.95796377,119.9424275,0,2.805818829,20.6463071,2.084359106
T048,154,Coating,37.87430043,1.002886979,25.68137362,123.5462939,0,2.692916419,15.63573977,1.917471525
T048,155,Coating,40.53138097,0.931683935,25.87960798,132.4956322,0,2.847568225,19.43064501,2.688813134
T048,156,Coating,39.69939013,0.876399215,24.32135756,110.2547815,0,2.789638053,20.69831526,2.380053841
T048,157,Coating,37.024898,0.817685768,22.91355473,121.6593481,0,3.388734393,17.82370004,2.05121032
T048,158,Coating,39.91838556,1.155092926,24.8741548,116.8424074,0,2.56139988,19.91901248,2.202337612
T048,159,Coating,41.78077638,1.090294169,22.97609556,139.6180832,0,2.79168079,16.43410608,1.546820994
T048,160,Coating,39.16852804,0.964267686,26.42991822,118.9998185,0,3.08303139,26.69627204,2.273530842
T048,161,Coating,41.00725931,0.755680426,22.86614473,119.5904848,0,2.768934276,17.09858664,2.259968886
T048,162,Coating,44.2263662,0.843722768,27.6704949,108.8648512,0,2.898532038,21.3856692,1.768404993
T048,163,Coating,40.8370044,0.746438195,23.73931131,106.3255399,0,2.645397384,16.34788094,1.772862918
T048,164,Coating,39.80306229,0.840150613,22.15380502,129.9749762,0,2.687440876,14.3161359,2.385505871
T048,165,Coating,39.83947173,0.970599537,25.65275678,115.385135,0,3.28967612,20.63016884,1.795813315
T048,166,Coating,43.80913769,0.842008762,24.06650148,146.1918205,0,2.775639936,26.2783032,1.418010136
T048,167,Coating,39.00515514,0.928945106,21.83906649,138.9840958,0,2.942438161,18.07285881,2.130857036
T048,168,Coating,40.06518139,0.864948474,26.00545753,114.950028,0,2.636973029,15.37321096,1.830864489
T048,169,Coating,40.55718289,0.82861513,27.85514046,130.0947009,0,2.967733458,23.35565758,2.062792197
T048,170,Coating,38.6209782,0.867572034,26.79082866,123.9355613,0,3.411227425,18.05882812,1.996985426
T048,171,Coating,40.37345875,0.959444504,24.77728296,125.241028,0,3.330343462,28.1024676,2.279775735
T048,172,Coating,37.94764487,0.970047148,27.30503129,114.5940503,0,3.196555415,19.24710189,1.892333346
T048,173,Coating,38.95412091,0.860973891,26.9538476,125.7167939,0,2.871045047,21.82689972,2.303340848
T048,174,Coating,43.3595792,0.880711563,25.84625186,111.0857769,0,3.089218771,21.99466813,2.258653973
T048,175,Coating,39.52157151,0.914725675,26.32545954,121.9314681,0,2.782270781,20.30994392,1.971923895
T048,176,Coating,39.49431678,0.810841705,22.2832247,107.0094542,0,2.760915745,20.03710361,2.675917769
T048,177,Coating,38.19125542,0.936217145,26.95359402,120.5029589,0,2.885833044,13.87935477,2.31510021
T048,178,Coating,42.58894768,0.854553037,23.26280223,126.2015572,0,2.843114053,18.70110235,2.433959877
T048,179,Quality_Testing,23.81871689,0.97981962,45.76773279,0,0,0,4.786932472,0.515510632
T048,180,Quality_Testing,25.6864013,0.885914779,43.52563877,0,0,0,6.597053858,0.538395629
T048,181,Quality_Testing,24.39639088,1.001601008,45.6926348,0,0,0,5.657685169,0.618847066
T048,182,Quality_Testing,26.97025404,1.07368347,46.76466524,0,0,0,4.389927181,0.391878
T048,183,Quality_Testing,24.85395996,0.925713311,46.96389539,0,0,0,4.538864391,0.603853569
T048,184,Quality_Testing,25.28729532,0.885234712,42.18785236,0,0,0,4.382252434,0.603440409
T048,185,Quality_Testing,23.88997169,1.014183677,44.29068744,0,0,0,5.194761684,0.482387539
T048,186,Quality_Testing,24.13705708,0.961978118,44.96279629,0,0,0,7.629615724,0.355558446
T048,187,Quality_Testing,24.19984061,0.850970795,43.95251177,0,0,0,4.783104305,0.645001483
T048,188,Quality_Testing,25.42724574,0.933507663,42.28923356,0,0,0,6.045053649,0.50341931
T048,189,Quality_Testing,23.18109886,1.001306796,41.84381452,0,0,0,6.76310478,0.395930408
T048,190,Quality_Testing,23.66355273,1.002218078,43.43854272,0,0,0,5.127758089,0.458631013
T048,191,Quality_Testing,21.66445696,1.029658929,43.35355636,0,0,0,4.942581763,0.327119826
T048,192,Quality_Testing,22.64161019,1.146913238,47.273201,0,0,0,4.057415941,0.385773484
T048,193,Quality_Testing,26.54666928,1.000835238,47.67388813,0,0,0,5.598588594,0.441881347
T048,194,Quality_Testing,26.1183597,0.857026653,44.80221807,0,0,0,4.935550783,0.462226057
T048,195,Quality_Testing,25.83620741,0.998629791,44.46895318,0,0,0,3.856409324,0.435499433
T048,196,Quality_Testing,24.69195943,1.125577239,44.18160166,0,0,0,4.454394969,0.420739839
T048,197,Quality_Testing,27.21179936,1.022715348,43.8516954,0,0,0,5.215600641,0.416856485
T048,198,Quality_Testing,24.70047874,0.915123024,41.49290578,0,0,0,4.465213247,0.316139027
T048,199,Quality_Testing,23.36651831,1.176575987,42.90310512,0,0,0,4.939440687,0.452080379
T048,200,Quality_Testing,22.27029802,0.845828552,44.89609108,0,0,0,4.296321345,0.517212502
T048,201,Quality_Testing,26.26598899,1.059974245,47.25290616,0,0,0,6.446579261,0.520056009
T048,202,Quality_Testing,25.73252229,1.076179593,45.87974619,0,0,0,2.835847922,0.446866929
T048,203,Quality_Testing,26.20178413,0.968709477,48.12698109,0,0,0,4.768371833,0.843185766
T048,204,Quality_Testing,24.17023821,1.080743741,39.09082316,0,0,0,5.081952214,0.628934877
T048,205,Quality_Testing,24.73194867,1.036910433,45.45410477,0,0,0,5.106942059,0.577227935
T048,206,Quality_Testing,23.59969023,1.254794784,43.68076304,0,0,0,6.32726295,0.426604649
T048,207,Quality_Testing,24.20009378,0.961921679,45.41764199,0,0,0,5.405784874,0.47227192
T048,208,Quality_Testing,26.18894205,0.948502432,45.93493121,0,0,0,5.736757077,0.363981535
T048,209,Quality_Testing,25.84133047,1.013862196,42.27841148,0,0,0,4.99281573,0.412249389
T048,210,Quality_Testing,23.69809358,1.077810206,42.28552031,0,0,0,2.588238327,0.528788197
T048,211,Quality_Testing,22.34062427,0.85596076,40.38094707,0,0,0,3.364400363,0.546280572
T048,212,Quality_Testing,29.5059147,1.0485247,43.35695438,0,0,0,6.158983709,0.402750497
T048,213,Quality_Testing,22.01416538,1.076659933,45.39740026,0,0,0,6.119316131,0.580242963
T048,214,Quality_Testing,25.83425623,0.900434134,45.20504624,0,0,0,6.037256561,0.719377563
T048,215,Quality_Testing,25.02831302,0.819936389,41.02982399,0,0,0,5.098049226,0.561254638
T048,216,Quality_Testing,24.00390903,0.981320364,43.54489661,0,0,0,6.428882532,0.500249838
T048,217,Quality_Testing,24.67338685,0.972963714,46.8768437,0,0,0,5.375730707,0.557188726
T048,218,Quality_Testing,25.68063662,0.965421029,49.80889314,0,0,0,3.920122174,0.424773588
T048,219,Quality_Testing,25.20235748,0.888106119,45.26043129,0,0,0,4.815154381,0.397971514
T048,220,Quality_Testing,27.34136252,1.14388581,44.59516977,0,0,0,4.53231378,0.55194944
T048,221,Quality_Testing,24.77124199,0.977259158,42.840289,0,0,0,4.619586697,0.60351343
T048,222,Quality_Testing,23.15188174,0.898479272,43.80880506,0,0,0,5.238910902,0.621737112
T048,223,Quality_Testing,23.82780226,0.980546312,44.79545021,0,0,0,4.997581195,0.507248801
T048,224,Quality_Testing,26.04977204,1.076826654,45.74797282,0,0,0,3.392721859,0.584675634
T048,225,Quality_Testing,25.42876424,1.035034708,43.79835436,0,0,0,6.191233357,0.515167091
T048,226,Quality_Testing,20.54757442,0.904898133,46.90096599,0,0,0,4.85206741,0.456154001
T048,227,Quality_Testing,25.50470659,1.121647934,47.83062818,0,0,0,3.1939089,0.568526242
T048,228,Quality_Testing,25.15258235,1.050881064,46.50407396,0,0,0,4.800985212,0.500777817
T048,229,Quality_Testing,26.43972197,0.829069206,45.0937737,0,0,0,6.324357164,0.549333227
T048,230,Quality_Testing,24.12625436,1.036571709,43.79755858,0,0,0,5.645073297,0.479099682
T048,231,Quality_Testing,25.89809019,0.988782607,45.18309245,0,0,0,4.054732224,0.347944954
T048,232,Quality_Testing,23.97833536,1.107231866,47.69913068,0,0,0,5.046666751,0.616824668
T048,233,Quality_Testing,24.23294997,0.804489139,45.54665814,0,0,0,7.139817635,0.545536548
T048,234,Quality_Testing,25.81946076,1.119137854,43.04435039,0,0,0,3.813829747,0.315900553
T048,235,Quality_Testing,28.481314,1.037924698,48.11809324,0,0,0,4.144761893,0.401288815
T048,236,Quality_Testing,25.77821431,0.982706899,46.43496644,0,0,0,5.225425735,0.484157348
T024,0,Preparation,24.83438607,1.036328454,46.01968409,0,0,0,2.460480412,0.014357747
T024,1,Preparation,27.88742839,1.084015717,40.87934033,0,0,0,1.630530415,0.142609535
T024,2,Preparation,25.18616971,1.106971474,42.78403391,0,0,0,2.056358063,0.1134263
T024,3,Preparation,24.22855068,0.98535242,44.72219643,0,0,0,1.830667257,0.068585045
T024,4,Preparation,24.01905636,0.853879907,46.42219103,0,0,0,1.751246457,0.055812259
T024,5,Preparation,26.68923394,1.058593163,43.62107063,0,0,0,3.24851804,0.14768203
T024,6,Preparation,20.78157575,1.061825909,46.05256934,0,0,0,2.328822336,0.093988511
T024,7,Preparation,24.72402904,0.865530344,43.96075703,0,0,0,1.718672213,0.013774323
T024,8,Preparation,27.72525524,1.092821495,43.64216969,0,0,0,2.227180149,0.137263402
T024,9,Preparation,28.21043756,0.872180089,47.58828233,0,0,0,1.683744243,0.072650163
T024,10,Preparation,28.00727496,1.11695012,40.56620761,0,0,0,1.921760253,0.131025085
T024,11,Preparation,26.29557895,0.969426089,45.64491291,0,0,0,2.217268192,0.150902701
T024,12,Preparation,24.39308146,0.823049517,43.18043915,0,0,0,1.811127037,0.044348109
T024,13,Preparation,25.39030436,1.197104684,42.78386144,0,0,0,0.37588959,0.1080316
T024,14,Preparation,24.61602523,0.787325829,48.93063153,0,0,0,1.886981605,0.226417252
T024,15,Preparation,23.28179717,1.012448911,48.08203102,0,0,0,2.91018691,0.104157136
T024,16,Preparation,23.63535388,0.852971542,38.05361018,0,0,0,1.582977306,0.135469881
T024,17,Preparation,24.79340328,1.325676703,47.31494201,0,0,0,2.001760087,0.096035221
T024,18,Preparation,24.69902223,0.886140842,47.5444405,0,0,0,2.982461297,0.0983317
T024,19,Preparation,25.25094606,0.973536489,43.75872193,0,0,0,1.986476342,0.151981036
T024,20,Preparation,23.06339617,1.15965717,42.0906175,0,0,0,2.035796582,0.01729857
T024,21,Preparation,23.6736349,0.925657548,45.10726311,0,0,0,1.807928851,0.046082516
T024,22,Preparation,24.4922473,1.047435608,47.14136616,0,0,0,2.372696775,0.143425942
T024,23,Preparation,25.93516199,1.141844503,51.65701111,0,0,0,2.40498398,0.187936125
T024,24,Preparation,23.73540371,1.14534576,47.43249521,0,0,0,2.350988177,0.046232323
T024,25,Granulation,61.46799645,1.302745975,50.17443439,153.2080076,0,4.989321394,14.12923807,2.49320665
T024,26,Granulation,58.27569559,1.223713453,53.37303848,156.7010404,0,5.220325191,13.35149005,2.758598673
T024,27,Granulation,61.3145281,1.167182547,52.22511596,156.4485677,0,4.658594173,13.90993617,2.126396678
T024,28,Granulation,60.46869462,1.15894063,50.06584979,131.805098,0,6.369238469,15.6855902,2.922529178
T024,29,Granulation,64.91061515,1.076033254,54.85390362,143.771843,0,4.706135938,12.08174751,2.566051181
T024,30,Granulation,60.68563576,1.161371882,54.83390154,139.4433443,0,4.404477507,13.64988407,2.872788761
T024,31,Granulation,61.81614623,1.363133881,56.49678518,162.7610449,0,4.98302164,16.71875877,2.729645016
T024,32,Granulation,62.1445984,1.197280218,54.18058301,159.6243331,0,5.447692897,11.00259164,2.806918072
T024,33,Granulation,62.73249611,1.16771433,56.15151509,158.2991756,0,4.990583114,12.81525844,1.814468799
T024,34,Granulation,60.53394967,1.159572794,54.69048605,147.0789733,0,4.823442118,10.86157011,2.392579199
T024,35,Granulation,64.32859886,1.049439878,56.04884646,158.8786779,0,4.983057793,9.289334975,2.461357454
T024,36,Granulation,62.13357647,1.335597832,61.73637014,134.0654496,0,4.62632445,16.30712152,2.980630098
T024,37,Granulation,61.88936199,1.187260692,56.33917384,157.6421359,0,5.058532856,14.34801206,2.769628462
T024,38,Granulation,64.07988045,1.09450285,56.11923684,167.4974654,0,4.656348785,12.57390239,2.866003097
T024,39,Granulation,62.78766923,1.474516134,55.57238527,144.1340357,0,5.489767182,16.80435024,2.753277621
T024,40,Drying,59.3490755,0.776351919,57.91018541,76.91500372,0,8.186355303,29.39331926,1.602830103
T024,41,Drying,60.74536561,0.697442272,60.06946079,80.68443239,0,8.342902207,29.69280017,1.737444665
T024,42,Drying,59.52367574,0.959516779,54.70216242,84.8689622,0,9.476783414,22.58708594,1.611774699
T024,43,Drying,62.49918125,0.705636746,60.0383387,75.16474529,0,7.943722853,24.91012665,2.025386092
T024,44,Drying,57.6173668,0.683063589,54.21085972,85.65253514,0,7.762159256,26.16471202,1.256403268
T024,45,Drying,62.92814035,0.799033416,46.73642222,84.53749201,0,7.152250612,25.75830598,1.893444799
T024,46,Drying,57.79722798,0.808659982,53.18624388,76.05588557,0,8.84379866,27.72351431,1.701626401
T024,47,Drying,62.38280766,0.834439561,50.42895396,82.05160311,0,7.684263431,26.04259289,1.707416653
T024,48,Drying,61.83212823,0.825844077,46.8920516,88.27013252,0,8.629550023,23.38104344,1.725398938
T024,49,Drying,61.93622488,0.921616114,43.72176859,72.59903996,0,8.345220331,21.59129952,1.617272067
T024,50,Drying,59.14637931,0.773157063,43.58631987,79.60474137,0,7.399100467,25.03167856,1.685643172
T024,51,Drying,61.81063706,0.798905497,47.69069572,79.8215275,0,7.155163639,21.22620606,1.805838019
T024,52,Drying,59.85464953,0.624636755,39.92391138,75.8576561,0,7.014520773,28.15267644,1.992070733
T024,53,Drying,60.84570431,0.983913123,34.42213578,94.60029007,0,7.181175277,27.05194608,1.987789348
T024,54,Drying,58.68095428,0.755438148,38.23238782,77.96808739,0,8.372373203,23.71039253,1.847102419
T024,55,Drying,62.16934879,0.808135458,41.32131754,76.03934756,0,8.671313508,26.30491585,1.964565618
T024,56,Drying,60.63289516,0.748260935,35.14104943,76.75868285,0,8.439622073,21.38627999,2.310134998
T024,57,Drying,60.24896446,0.715782583,37.36864296,76.45006216,0,8.774665868,21.4974854,1.73867969
T024,58,Drying,61.28138959,0.678660605,32.13513047,83.59077885,0,7.284289396,22.80828784,1.846669918
T024,59,Drying,59.36280582,0.712464128,28.83934894,80.51572633,0,8.06289966,21.35257527,2.29644789
T024,60,Drying,60.3166719,0.85775502,32.23893975,80.7535818,0,7.936804767,27.50131141,1.621732364
T024,61,Drying,61.95335601,0.831249348,24.94227247,67.11115299,0,7.896424332,26.41271447,1.785760358
T024,62,Drying,59.93773813,0.838263782,27.30976918,84.93375484,0,6.894256875,23.23756999,1.624710606
T024,63,Drying,62.14289244,0.908994128,28.82833626,74.40372596,0,7.059936541,28.96260587,1.765867968
T024,64,Drying,60.70432974,0.847347578,23.30707266,81.42370241,0,8.103323863,19.78264903,1.615723364
T024,65,Milling,33.05764963,1.131912059,36.39199792,798.5436384,0,0,30.58057826,8.220348318
T024,66,Milling,34.92695347,1.014436137,37.61318105,858.7265003,0,0,36.85912711,8.590729044
T024,67,Milling,34.63965169,1.097047871,47.38689336,825.4197107,0,0,33.12537243,7.45717514
T024,68,Milling,35.44166076,1.068603418,42.92069583,815.0083133,0,0,39.44009691,7.88387205
T024,69,Milling,33.82987424,1.097619613,41.16769558,731.2941041,0,0,31.3109454,7.287776029
T024,70,Milling,32.44083382,0.974555864,39.11283634,810.8679287,0,0,32.4355231,8.211609617
T024,71,Milling,34.8781091,0.941904055,40.61369326,860.9600431,0,0,24.79458563,8.233800287
T024,72,Milling,33.38476863,0.96549905,41.66071657,758.2487523,0,0,35.30025902,7.279233966
T024,73,Milling,35.26587795,1.017541102,41.32409292,786.9614799,0,0,41.48402549,8.618622988
T024,74,Milling,34.22488025,0.987551744,36.76990472,877.0896671,0,0,38.30790615,8.278241344
T024,75,Milling,36.2112203,0.871642947,41.43103869,814.3573262,0,0,43.52296147,7.981155755
T024,76,Blending,31.19804158,1.017041666,37.23869441,214.0551358,0,0,11.7071821,2.992550864
T024,77,Blending,31.40464814,1.011577917,33.5222248,161.1391657,0,0,12.33445068,3.050056529
T024,78,Blending,31.34604489,0.982274021,34.35609685,180.9892957,0,0,12.01527477,3.59622276
T024,79,Blending,30.9808969,0.990483854,34.3622521,208.1012087,0,0,12.25142305,3.605418807
T024,80,Blending,28.56502603,0.92486971,36.35466366,192.2531777,0,0,13.72358564,3.009898355
T024,81,Blending,30.43387464,1.083002787,36.78374005,234.5346017,0,0,15.0201479,3.052352202
T024,82,Blending,31.33553458,0.901383094,33.99045433,196.7799253,0,0,11.15951704,3.021653665
T024,83,Blending,32.06807947,0.937097723,35.50398272,183.8957268,0,0,11.70112695,2.895848554
T024,84,Blending,28.21346345,0.97706986,33.09736042,205.5535696,0,0,11.58376783,3.347969938
T024,85,Blending,30.47068454,0.898791898,33.49108504,205.5277314,0,0,11.01228199,2.931396913
T024,86,Blending,30.00660733,1.134031016,34.5769899,193.3667293,0,0,12.76862684,3.078072837
T024,87,Blending,28.53243926,1.102155468,36.23773231,170.2841273,0,0,10.19989302,3.162321249
T024,88,Blending,27.67344223,1.13385612,36.75502209,209.0754469,0,0,12.23028777,2.593216161
T024,89,Blending,27.69027835,0.89434732,33.43571203,210.4365074,0,0,10.8981848,3.025377299
T024,90,Blending,30.49570734,0.895175476,31.4613617,192.143806,0,0,11.44168122,2.245124189
T024,91,Blending,28.79418373,0.956261473,35.37541017,177.3961019,0,0,12.46408223,2.609322219
T024,92,Blending,29.98168425,0.713226264,34.31430713,211.7528342,0,0,13.14323788,3.418590715
T024,93,Blending,29.56085892,1.037080028,32.31506781,216.2764397,0,0,9.329988891,3.088625898
T024,94,Blending,28.15965068,1.185796002,37.10952707,223.9880913,0,0,12.82565426,2.88656365
T024,95,Blending,30.62394227,0.946533446,35.43556076,216.5244971,0,0,14.13742704,3.531555938
T024,96,Compression,30.06521675,0.979049592,29.72477336,50.71367591,12.68811501,0,44.97100513,5.427915343
T024,97,Compression,27.32712073,1.136198206,30.87762393,49.52381939,13.41549979,0,43.27827874,4.903792941
T024,98,Compression,29.72920503,0.945519485,32.08658832,52.97724174,13.51295568,0,51.20227839,5.30061132
T024,99,Compression,28.79447516,1.199749213,31.90088021,46.34993719,13.10402385,0,39.02545697,4.955753918
T024,100,Compression,29.53190979,1.02002,27.87964386,53.76791376,12.60020094,0,49.38750142,5.881679715
T024,101,Compression,28.56879716,0.969360308,31.19720835,40.60182079,12.13688638,0,38.27361457,6.123710587
T024,102,Compression,29.38631751,1.051261831,27.95199923,47.48448872,13.58675028,0,46.36739302,6.103284836
T024,103,Compression,27.21758372,1.206462186,27.93711874,63.40701991,13.90984038,0,51.65000487,5.323448618
T024,104,Compression,28.85977386,1.042880581,29.0531493,46.83157315,13.74777766,0,45.22275012,6.535110552
T024,105,Compression,27.34851906,1.020792347,29.75738996,41.82710195,12.4294658,0,38.88009561,5.430286526
T024,106,Compression,28.71078209,1.159457724,31.77894949,58.71443012,13.67623915,0,49.73518991,4.630565248
T024,107,Compression,32.35810922,0.852791753,31.20540237,59.66192057,12.71344281,0,43.75829389,5.832471649
T024,108,Compression,27.61804157,1.037404084,29.2892247,47.55758971,12.88058992,0,54.85329086,6.35004484
T024,109,Compression,29.1600569,0.922610745,28.44770044,54.25568626,12.58332637,0,49.57799512,4.408198671
T024,110,Compression,28.87139852,1.119040207,28.54149781,54.50060411,12.64862284,0,45.89733174,3.402777482
T024,111,Compression,29.22927807,1.014087711,29.94391727,47.8774308,12.66364053,0,45.59748315,5.324667968
T024,112,Compression,27.93383714,1.028781757,28.5786718,59.00236929,12.32052765,0,45.39739334,4.418505821
T024,113,Compression,28.20779525,0.932802352,28.73375381,55.27305577,14.46920059,0,36.30008191,5.613503673
T024,114,Compression,28.62048029,0.801434913,30.40501409,49.46151605,11.87220121,0,43.4140248,5.646710807
T024,115,Compression,25.10595072,1.054926152,28.51859551,52.60288702,12.62883697,0,47.70384257,5.331826251
T024,116,Compression,25.8357046,1.102456355,32.3982669,53.75799772,13.5070377,0,28.69847883,4.072297881
T024,117,Compression,29.86758858,1.18634867,30.80919942,54.07041094,12.62519851,0,46.63549999,6.641136818
T024,118,Compression,28.59493206,0.92982567,27.8112881,49.77246095,13.29438541,0,45.64056723,4.755511543
T024,119,Compression,27.66588015,0.984957119,32.01742816,49.23468389,13.29180093,0,35.67589457,5.34327099
T024,120,Compression,26.69381828,1.035048328,26.66021281,59.11191403,14.84646056,0,47.33450892,5.573911866
T024,121,Compression,26.92171162,0.858493848,27.66021592,47.66477853,13.54235641,0,40.74312286,4.700683359
T024,122,Compression,26.38902194,1.071588042,27.09720236,49.08135336,13.14354553,0,32.70735942,5.872955367
T024,123,Compression,29.08940117,0.946407669,30.97363066,56.80175774,12.11161244,0,34.78352613,6.06736133
T024,124,Compression,28.25403625,0.978376119,30.90370486,58.28831342,13.64685676,0,41.77630927,4.505559856
T024,125,Compression,26.80516889,1.092073035,27.96443635,46.39714572,14.3717615,0,40.16527703,4.95050167
T024,126,Compression,28.48081788,1.04972292,28.90921565,44.75777203,13.40959728,0,35.23199746,6.959329491
T024,127,Compression,28.18873087,0.884646335,29.16830593,50.90102999,12.03912794,0,57.17133169,5.920496072
T024,128,Compression,28.0303873,0.795964671,31.44403335,50.24875617,13.78504738,0,41.64915251,5.306118645
T024,129,Compression,29.4612257,1.06841948,28.45594631,55.53858327,13.92369484,0,43.9270058,4.483400107
T024,130,Compression,26.89334306,1.012536213,30.33419926,52.52743864,15.48699767,0,47.46042686,4.468537013
T024,131,Compression,28.26641477,0.887404974,29.60113588,55.82489915,12.92560525,0,51.24553168,5.784444718
T024,132,Compression,28.20046414,1.116743708,34.67184555,50.74345678,13.38288245,0,39.21421557,4.719007419
T024,133,Compression,26.93903801,1.088023486,25.92478099,50.00083444,12.2427808,0,46.06361342,5.736961969
T024,134,Compression,26.31920166,1.002446954,29.48281464,48.28290116,12.32920371,0,42.45777902,5.265302929
T024,135,Compression,27.46505128,1.104298273,29.53062544,61.38651779,13.88163734,0,51.09031805,4.918291449
T024,136,Compression,27.64811585,1.146314421,29.2550078,45.51728123,13.34352335,0,44.05498646,5.785787909
T024,137,Compression,29.57263319,0.923818274,30.23923531,37.22925548,13.34360619,0,45.76934201,5.896088494
T024,138,Compression,32.23063002,0.935222565,32.6953735,57.05527935,12.8813548,0,41.50062181,4.57986619
T024,139,Compression,25.46808853,0.847338033,32.37810092,46.19582461,12.91659162,0,42.99078981,6.450721442
T024,140,Compression,28.23127287,1.134078927,27.82132616,55.2217533,13.80305133,0,47.63438275,5.799704118
T024,141,Compression,27.49002727,0.979067792,30.35132735,54.02454146,12.55480932,0,39.85693728,5.190755328
T024,142,Compression,31.46442059,0.954467473,28.12298994,41.58471996,13.80873388,0,47.59771353,5.888585587
T024,143,Compression,30.99299269,0.932447767,25.98273968,51.94729042,13.06614537,0,39.94534797,6.864277264
T024,144,Compression,27.38519631,0.972817898,32.54769405,49.01940836,12.89393895,0,54.7186318,6.079585944
T024,145,Compression,27.46407037,0.960301546,28.47202517,50.99754461,13.29073917,0,52.22645275,4.601028103
T024,146,Compression,30.21764444,1.08147057,30.54728848,53.72139675,14.14290134,0,47.28089321,5.899615811
T024,147,Compression,28.3854034,0.823890923,29.78835556,46.47638416,14.20491425,0,39.41043296,5.658977054
T024,148,Compression,29.71386283,1.14299617,27.27127819,46.26098475,12.84200323,0,41.30253365,5.504751374
T024,149,Compression,31.26618199,1.065351315,30.84594746,40.10423067,12.00073063,0,48.89682574,5.531587402
T024,150,Compression,25.98344055,1.104468121,30.97842191,49.84592205,13.08804566,0,41.90019023,5.45204637
T024,151,Coating,38.51688801,0.723819272,24.49289838,118.1152427,0,3.136793154,17.08858974,1.930289387
T024,152,Coating,42.26698955,0.872834163,20.44171503,125.685219,0,3.33231509,18.77119059,1.865917199
T024,153,Coating,39.66314204,0.905628662,26.15235335,115.856738,0,2.716279798,20.90632948,1.80547897
T024,154,Coating,41.57410287,0.798890922,23.64702843,108.3981391,0,3.150228469,18.55212462,1.746164629
T024,155,Coating,39.17571412,0.847119243,27.99945212,124.4971503,0,3.152722723,18.76887636,1.862566477
T024,156,Coating,39.29164183,0.982816214,26.91792925,126.8844192,0,3.184664853,18.01467047,2.025212686
T024,157,Coating,40.23755099,0.975446596,23.14792786,116.6095801,0,2.865534952,23.32130741,1.509489246
T024,158,Coating,37.87007477,1.103262673,23.86392972,129.101253,0,2.885816764,20.0981053,2.157318763
T024,159,Coating,40.7863992,0.973381815,28.19333939,120.6526582,0,3.162110888,13.49561844,1.938612611
T024,160,Coating,41.7358814,1.041796301,25.38355092,117.7691201,0,2.74158128,22.28909279,1.879216029
T024,161,Coating,39.06773598,0.849577843,26.1540407,103.2919394,0,3.409690164,23.49260479,1.933059748
T024,162,Coating,38.30526303,1.088464277,25.22656726,123.1625986,0,3.210264373,21.46831109,1.525205529
T024,163,Coating,39.37693415,0.91535252,29.7399692,111.8431653,0,2.692775969,16.4829816,1.793605856
T024,164,Coating,40.43412913,0.903725555,26.09427995,108.6557617,0,3.213378386,20.36424341,2.36382659
T024,165,Coating,37.34503936,1.056487839,24.2274311,116.9564339,0,3.079355477,16.96570758,1.94487581
T024,166,Coating,39.14027986,1.083563947,25.5026534,124.1702044,0,2.388504138,17.01516804,2.147179627
T024,167,Coating,40.52658193,0.779130021,27.05681117,117.2015456,0,2.728539973,22.48318743,1.975393361
T024,168,Coating,40.47256571,0.808533162,27.68048483,118.4141924,0,3.697723846,14.48942905,2.27289796
T024,169,Coating,42.80219818,0.973322486,27.54413297,125.2510101,0,3.058088039,21.28016843,2.136643495
T024,170,Coating,37.93393073,0.927709898,27.50245891,122.6135717,0,2.367775283,22.49799843,1.709931663
T024,171,Coating,38.88487368,0.771282375,24.45470524,126.7910003,0,3.703267761,21.93424921,2.208371681
T024,172,Quality_Testing,25.66717779,0.819727837,45.74939563,0,0,0,5.287426102,0.345073675
T024,173,Quality_Testing,26.02276652,1.156051097,44.42030123,0,0,0,4.509349686,0.336385637
T024,174,Quality_Testing,27.01119388,0.995038602,43.70330547,0,0,0,4.76744022,0.345958334
T024,175,Quality_Testing,25.40621216,0.842659252,42.36624287,0,0,0,4.123683367,0.483881426
T024,176,Quality_Testing,24.92919732,1.055664509,46.07881028,0,0,0,6.191453885,0.365436932
T024,177,Quality_Testing,24.41664364,0.98921722,45.82989093,0,0,0,3.132540369,0.787451839
T024,178,Quality_Testing,22.75737164,1.029730192,45.38188054,0,0,0,3.744259182,0.505213214
T024,179,Quality_Testing,27.589575,1.035139707,45.35314606,0,0,0,3.755593954,0.374671274
T024,180,Quality_Testing,22.0167283,1.077047604,42.59296327,0,0,0,5.094796895,0.359211843
T024,181,Quality_Testing,25.48793677,0.894519529,46.15304349,0,0,0,5.646841622,0.278739937
T024,182,Quality_Testing,24.81447349,1.009203391,46.90048625,0,0,0,5.935724601,0.404666722
T024,183,Quality_Testing,23.70623396,1.060532786,47.48426419,0,0,0,6.359731546,0.316268203
T024,184,Quality_Testing,24.35308278,1.066456258,43.77057395,0,0,0,3.069260123,0.496850379
T024,185,Quality_Testing,27.40120632,1.105875159,46.75535091,0,0,0,6.093865548,0.476653746
T024,186,Quality_Testing,23.82967942,1.071294812,40.6553941,0,0,0,3.529282718,0.501163049
T024,187,Quality_Testing,22.57316783,1.070600876,43.84675335,0,0,0,5.183436138,0.640719139
T024,188,Quality_Testing,26.90257345,0.996102761,45.93706825,0,0,0,5.28823697,0.486194585
T024,189,Quality_Testing,25.69746086,1.204496897,47.23079097,0,0,0,4.734890665,0.534323337
T024,190,Quality_Testing,23.21238009,0.952672426,44.67693723,0,0,0,4.520491732,0.45934854
T024,191,Quality_Testing,24.44990556,1.052978165,42.64760006,0,0,0,5.664472916,0.43778177
T024,192,Quality_Testing,22.66928633,0.848605206,44.53166474,0,0,0,5.307579804,0.571914785
T024,193,Quality_Testing,25.82237585,1.022548357,41.5297956,0,0,0,3.495285753,0.552914109
T024,194,Quality_Testing,25.6526698,1.111616848,47.86972457,0,0,0,5.490826738,0.411342783
T024,195,Quality_Testing,25.50900286,1.191486355,43.22780116,0,0,0,3.939431852,0.405664473
T024,196,Quality_Testing,26.75702745,1.003705254,46.44125495,0,0,0,5.481320462,0.555248581
T024,197,Quality_Testing,22.68849013,1.077616833,45.1056627,0,0,0,4.96971012,0.366531709
T024,198,Quality_Testing,24.25461299,0.887152104,44.23452767,0,0,0,6.931392938,0.515719698
T024,199,Quality_Testing,24.68840856,1.055109107,44.3364156,0,0,0,5.471966874,0.480708495
T024,200,Quality_Testing,25.21185948,0.838400034,45.24839213,0,0,0,4.679054378,0.583458027
T024,201,Quality_Testing,25.4742258,0.752822065,43.92925592,0,0,0,5.15677649,0.445135567
T024,202,Quality_Testing,24.24634114,1.154999365,46.43143177,0,0,0,6.485841043,0.558868723
T024,203,Quality_Testing,23.94412149,0.735542508,46.17399369,0,0,0,4.867520214,0.530180242
T024,204,Quality_Testing,25.76220071,1.200711589,48.568855,0,0,0,5.367425531,0.426945331
T024,205,Quality_Testing,24.32442891,0.92686355,42.88654352,0,0,0,6.188221448,0.637592711
T024,206,Quality_Testing,22.42647124,0.927827486,41.61209072,0,0,0,4.425402832,0.478249599
T024,207,Quality_Testing,25.88875435,0.901283597,41.74877489,0,0,0,5.948522439,0.487355639
T024,208,Quality_Testing,24.36454245,1.083384917,42.53008147,0,0,0,5.382134811,0.475994564
T024,209,Quality_Testing,24.16469077,0.925258905,49.27260301,0,0,0,4.767724607,0.617513022
T024,210,Quality_Testing,24.6049859,0.829173741,45.73638483,0,0,0,4.878620965,0.492569836
T024,211,Quality_Testing,23.43166311,1.054328089,43.69547898,0,0,0,5.356742194,0.315780859
T003,0,Preparation,23.64655928,1.045364236,49.78042541,0,0,0,1.126662407,0.100424302
T003,1,Preparation,23.3844498,0.941134612,47.81576581,0,0,0,1.679491768,0.041036554
T003,2,Preparation,22.46371346,0.858472986,46.67893904,0,0,0,2.048237004,0.077981739
T003,3,Preparation,24.65609705,1.024026661,41.57963084,0,0,0,2.614854081,0.052559944
T003,4,Preparation,29.28711663,0.991265463,45.56780781,0,0,0,2.542738151,0.085169852
T003,5,Preparation,24.27132924,0.968759111,45.89482177,0,0,0,2.613421566,0.066778729
T003,6,Preparation,24.19776159,1.124080054,46.09727232,0,0,0,2.778216607,0.092047071
T003,7,Preparation,23.58581588,0.99228832,44.58293363,0,0,0,1.674185521,-0.026709048
T003,8,Preparation,25.07643189,0.948898856,41.21160241,0,0,0,1.466158557,0.053522347
T003,9,Preparation,26.50658931,1.034186819,43.44719596,0,0,0,2.056706802,0.162350884
T003,10,Preparation,26.29546193,1.033400658,47.30151031,0,0,0,2.094382644,0.237437214
T003,11,Preparation,27.3716755,0.775282663,48.10462345,0,0,0,2.162213665,0.078242286
T003,12,Preparation,25.46538325,0.859061957,42.68966796,0,0,0,2.423477114,0.052494388
T003,13,Preparation,23.73754275,1.252224227,42.56015786,0,0,0,1.85820922,0.04017157
T003,14,Preparation,25.64754608,1.094371567,47.77089985,0,0,0,1.256868014,0.177449281
T003,15,Preparation,26.9503182,0.959933643,41.01659763,0,0,0,2.070642969,0.176755416
T003,16,Preparation,26.34598296,0.978730078,46.02442607,0,0,0,2.993447642,0.029700325
T003,17,Preparation,27.88663855,1.088433548,36.76746499,0,0,0,1.661459294,0.073610829
T003,18,Granulation,62.0951212,1.150537317,61.59559371,142.7280241,0,4.613286187,15.82380125,1.893297793
T003,19,Granulation,65.6474737,1.149018712,61.53217827,140.7144026,0,4.938626543,16.98111582,2.377636698
T003,20,Granulation,63.19374106,1.205294557,52.46293619,149.2233418,0,3.632674194,15.19380445,2.99488829
T003,21,Granulation,65.28731496,1.165776143,57.9870392,163.4853676,0,5.507939816,18.10093711,2.368970097
T003,22,Granulation,61.97288665,1.159208803,53.42697971,149.6727258,0,5.359330235,13.61135347,2.424903794
T003,23,Granulation,63.08893216,1.13408497,40.27220254,128.6377596,0,4.971081326,15.5904687,2.342997411
T003,24,Granulation,62.50558688,1.271749528,55.3161577,156.8798324,0,5.307771506,14.82523075,2.53784325
T003,25,Granulation,65.78971469,1.180992986,54.79623186,146.0075113,0,5.155602372,18.90294584,3.01642415
T003,26,Granulation,65.19080675,1.087857302,67.4347104,152.1477212,0,4.09250035,13.51494322,2.298547678
T003,27,Granulation,62.12934488,1.157831417,55.05467,139.9925615,0,5.596537109,21.528685,2.765290571
T003,28,Granulation,62.71863581,1.154467827,55.55949054,158.3101182,0,3.822652448,11.77563461,2.355134494
T003,29,Granulation,64.20653617,1.273631688,55.02707763,151.1590376,0,4.682714164,14.35401824,1.887196088
T003,30,Granulation,61.80927465,1.416480062,64.00705237,141.384104,0,5.403792635,16.15023232,3.294177864
T003,31,Granulation,63.9398995,1.182631655,57.31758645,137.2136171,0,5.073216811,11.92376842,2.005914884
T003,32,Granulation,59.50055868,1.189127647,58.82373307,149.0035695,0,4.999211747,13.70950573,2.471424654
T003,33,Granulation,61.92307053,1.168985625,50.86668117,163.1716942,0,5.57759558,15.25877674,2.431136359
T003,34,Granulation,64.03560121,1.390789272,57.53841799,153.2582708,0,5.32775979,10.82496191,2.76874534
T003,35,Granulation,64.26119513,1.282356312,58.77457224,147.0473547,0,5.735848309,14.23225567,2.368190486
T003,36,Drying,53.91977668,0.912375655,63.33177303,71.62952216,0,8.226196101,23.12735245,1.956245498
T003,37,Drying,57.43196188,0.834467207,60.76283761,78.79757472,0,7.497361878,21.23394929,1.803323036
T003,38,Drying,55.7952053,0.702876271,53.97311333,79.90018484,0,8.532016469,28.79994383,1.971101828
T003,39,Drying,56.29240101,0.870882362,57.98740773,87.68112992,0,8.238281415,27.72495813,1.925669446
T003,40,Drying,54.6716087,0.683738099,48.77278811,80.87386844,0,7.654088537,29.06874345,1.562763572
T003,41,Drying,54.74562368,0.878304164,49.89130866,74.87347871,0,7.491260778,29.83259252,1.949026166
T003,42,Drying,52.61516717,0.761377309,45.24272754,80.37189912,0,7.183432616,26.72533662,1.532113816
T003,43,Drying,56.08841342,0.877589627,50.63340277,75.42002757,0,7.231047965,24.85120205,1.553878911
T003,44,Drying,55.04953388,0.876973877,48.92879057,86.21228681,0,8.636457148,25.97716865,1.828511444
T003,45,Drying,53.17396012,0.652452876,47.92018274,73.08161393,0,8.326200913,22.53168547,1.678860442
T003,46,Drying,55.2938993,0.932700183,44.65471012,76.64357772,0,8.413712102,26.31545368,1.961047089
T003,47,Drying,53.42301796,0.602601243,44.45634472,89.61399407,0,7.827486526,21.5857812,1.533906613
T003,48,Drying,53.50867904,0.898681337,43.48877883,82.3194985,0,7.539392897,32.22402235,2.158654106
T003,49,Drying,57.19554406,0.820717853,39.7454186,77.28001539,0,7.848186046,23.5032414,1.828743348
T003,50,Drying,57.73771995,0.674914151,40.16234704,83.27260237,0,7.585964636,21.49298294,1.971189576
T003,51,Drying,56.92255646,0.593152793,40.68522759,73.93565337,0,8.347449097,24.01437646,1.676083814
T003,52,Drying,54.53733706,0.730972531,41.02835288,76.73864329,0,7.406777788,33.21535909,1.49876402
T003,53,Drying,52.60473046,0.798222491,35.71396073,73.3678752,0,7.637552387,25.00238015,1.823396769
T003,54,Drying,55.333151,0.746724999,29.00664365,80.57574797,0,7.362346549,23.95130226,2.220551804
T003,55,Drying,55.49162872,0.917970652,33.14571892,82.24510825,0,9.994163119,29.07139144,1.8873816
T003,56,Drying,51.87092356,0.741481754,26.91389809,78.98004305,0,6.529612207,28.52608526,1.772730018
T003,57,Drying,56.9235418,0.676260889,28.20958019,73.98657007,0,7.013041753,21.40441591,1.554897874
T003,58,Drying,53.92207097,0.633921218,31.03619295,88.52259943,0,6.839529376,21.25502565,1.969918568
T003,59,Drying,54.036663,0.592292439,25.704617,74.09329291,0,8.1203158,25.45746983,1.801620368
T003,60,Drying,52.50778991,0.72482161,19.57328442,82.22937377,0,7.140821618,20.51562295,1.600751805
T003,61,Drying,53.57737116,0.759757935,22.39199032,80.64494989,0,5.587460229,24.54527993,1.718213333
T003,62,Drying,53.78027528,0.718651454,23.04846427,89.70760534,0,7.941204287,27.64817393,1.635654582
T003,63,Drying,54.02435382,0.972491587,18.58127746,71.69489633,0,8.159405773,27.70746089,1.48691407
T003,64,Drying,55.85874379,0.832207949,24.07901298,78.73158883,0,9.097785935,20.40018045,1.85752822
T003,65,Drying,53.66483902,0.972025205,24.33212453,79.92618334,0,7.863331097,30.26078591,1.855869928
T003,66,Milling,33.70488822,1.117514277,37.99861588,765.2350428,0,0,33.34268723,9.211426485
T003,67,Milling,34.37613006,0.830926543,37.48054599,765.0578809,0,0,44.52298031,7.557878125
T003,68,Milling,34.07963344,1.16729609,41.15871895,787.3063119,0,0,34.19245031,8.151437931
T003,69,Milling,34.62884298,0.958164876,36.82059879,762.8607917,0,0,34.61077819,9.269719903
T003,70,Milling,37.25456515,1.049380749,40.32515386,795.1810762,0,0,31.85375266,9.606587481
T003,71,Milling,37.10545189,0.972058593,37.46670868,791.2893468,0,0,37.46030654,7.3851858
T003,72,Milling,34.86546494,1.06230579,40.20777107,745.3360828,0,0,41.81248121,8.854658512
T003,73,Milling,35.11707796,1.1907139,43.18865904,766.5124159,0,0,31.79605547,7.414346072
T003,74,Milling,35.37821801,0.928003202,35.1516114,816.0443189,0,0,40.07625102,7.543444404
T003,75,Milling,33.65533711,1.05261517,49.99029772,788.4746114,0,0,39.65947999,8.40149378
T003,76,Milling,36.02899806,0.933681794,40.21881684,837.0331618,0,0,31.93960895,5.861844214
T003,77,Milling,36.44676659,0.898012541,39.54910071,876.2555273,0,0,28.2393385,8.693421454
T003,78,Milling,34.6056183,1.011235518,42.77154237,797.9229307,0,0,35.224739,6.868355322
T003,79,Milling,34.07482169,0.936343535,41.72977128,791.4425493,0,0,37.02851827,8.023551712
T003,80,Milling,33.71674176,0.871364975,42.00490079,765.7034636,0,0,41.39552097,7.548010164
T003,81,Blending,29.40722941,0.85410754,34.54951435,181.1878121,0,0,10.17204778,2.126580526
T003,82,Blending,33.59709661,1.114315152,37.39174903,197.5810724,0,0,10.50654522,3.240293589
T003,83,Blending,31.70864677,1.05459429,35.88197677,198.7716857,0,0,10.52842255,3.189728517
T003,84,Blending,29.8987902,1.213474516,34.04122307,183.6153552,0,0,12.06729702,2.677568487
T003,85,Blending,30.4284091,1.068934279,36.87926075,199.8540279,0,0,11.5146073,3.04523125
T003,86,Blending,31.14682958,0.8394195,35.31316589,203.0219988,0,0,12.096172,2.991234321
T003,87,Blending,30.61862301,0.966535154,32.67243576,199.9858943,0,0,13.1621356,2.721997188
T003,88,Blending,28.18117424,0.965040721,37.75025738,186.3616305,0,0,11.91409182,2.409754519
T003,89,Blending,29.70808618,0.935091256,37.0823668,207.2642384,0,0,13.81434031,3.209164312
T003,90,Blending,29.89825843,0.96476465,34.57356383,212.2656232,0,0,8.504383271,2.97273237
T003,91,Blending,30.74764626,0.887361908,38.92110098,182.176952,0,0,12.56706322,3.333749134
T003,92,Blending,32.13676393,0.95274297,34.38909229,209.5996764,0,0,14.36803713,3.566684445
T003,93,Blending,31.82322763,0.913173877,32.68424942,212.4540289,0,0,13.4631622,3.452625148
T003,94,Blending,28.97026836,0.970073701,33.88749631,203.7007054,0,0,12.54304678,2.662217341
T003,95,Blending,27.6357865,0.831722305,35.53030715,201.7241981,0,0,15.52542105,2.624465478
T003,96,Blending,29.17566314,0.975214144,33.06691976,208.5126241,0,0,12.01509352,2.47750658
T003,97,Blending,31.13130527,1.193322184,33.14625608,175.6898026,0,0,15.46467667,2.535175
T003,98,Blending,31.64129635,0.908191257,36.62579678,187.5313636,0,0,11.61966442,3.097209235
T003,99,Blending,29.615453,0.964966876,38.55549039,212.1588205,0,0,11.70727699,2.694111948
T003,100,Blending,31.36088493,1.121553003,30.44685726,197.3065747,0,0,10.04774983,3.314714925
T003,101,Blending,29.3022763,1.107922486,33.25096842,195.4906782,0,0,17.63958386,2.703117593
T003,102,Blending,28.29009732,1.129446148,37.43268987,198.6601381,0,0,11.18941223,3.592892915
T003,103,Blending,31.81673581,1.04403904,34.14731566,217.1324444,0,0,11.87525523,2.463411236
T003,104,Compression,24.87835895,0.923369109,27.26779164,54.65819005,9.825429579,0,58.08217216,5.334805667
T003,105,Compression,27.53775483,0.875415316,28.59765181,53.61537903,11.60530315,0,44.73186635,5.591681269
T003,106,Compression,27.60123475,0.986312802,24.67200071,54.30263245,11.03683312,0,37.49345465,5.11309448
T003,107,Compression,29.4895263,1.022508697,31.6469913,58.22647824,12.05221083,0,48.10624016,4.961283898
T003,108,Compression,26.51888543,0.887033587,30.14009022,45.04734412,10.04017054,0,46.59321526,5.046504426
T003,109,Compression,29.61466288,0.970297664,27.8778959,53.95454875,10.82235491,0,35.60823228,5.293840927
T003,110,Compression,28.84210404,0.971718042,31.40654478,45.7800968,10.92747379,0,48.32974357,5.355181936
T003,111,Compression,28.29557204,0.907858947,31.26135035,41.87320659,10.97978559,0,35.46601327,5.085108337
T003,112,Compression,31.16697217,1.261843397,31.97187661,51.16760561,10.12666346,0,48.67922479,4.968579357
T003,113,Compression,28.1491334,1.225621058,30.12038385,46.50480738,12.13906657,0,50.75394422,5.028912566
T003,114,Compression,24.43644906,0.79387234,29.25965266,57.02226202,9.511575643,0,48.46146025,6.77314999
T003,115,Compression,26.0683,1.099522468,29.69341608,45.34355116,11.20563605,0,39.17842124,6.071000641
T003,116,Compression,26.90340324,0.886350141,28.57090556,50.70807214,10.59302316,0,59.80284121,3.786336029
T003,117,Compression,27.94688966,1.03861665,28.3624094,40.53529975,10.24578696,0,45.65969648,4.967926732
T003,118,Compression,29.23785507,1.019102397,25.5182667,53.31913206,10.24077617,0,49.30123405,6.172851836
T003,119,Compression,29.11711483,0.987362054,29.41154971,42.80292671,10.02646407,0,37.96919725,5.321364732
T003,120,Compression,25.51321949,0.95982227,30.77129103,42.0527142,10.06546585,0,39.46119525,6.986113951
T003,121,Compression,28.72909638,1.102500381,28.67773373,55.05409432,10.96369495,0,44.40000679,6.559757429
T003,122,Compression,30.28885123,0.881260271,28.13435861,47.88892181,9.151273373,0,40.98715801,6.406211447
T003,123,Compression,29.01319387,0.981910924,32.45499529,42.6708799,11.68032311,0,42.43694515,6.588073244
