Batch_ID,Time_Minutes,Phase,Temperature_C,Pressure_Bar,Humidity_Percent,Motor_Speed_RPM,Compression_Force_kN,Flow_Rate_LPM,Power_Consumption_kW,Vibration_mm_s
T003,124,Compression,27.41353394,0.935510572,32.34781027,50.44671545,12.07649446,0,50.24140443,6.432326059
T003,125,Compression,28.25543204,1.158809027,29.53318824,47.29011349,9.821414542,0,35.35164192,5.30891298
T003,126,Compression,27.24671018,1.124606023,31.69325107,47.96814797,9.71701013,0,44.04033096,5.777654209
T003,127,Compression,27.70617611,1.034538366,28.37074893,50.26611818,10.80493432,0,38.47980895,5.733508986
T003,128,Compression,27.46888925,1.022806145,31.10103509,57.59604561,10.08204297,0,49.59871905,5.674848806
T003,129,Compression,26.71633567,0.975056877,27.18983822,52.6583082,10.7290358,0,35.74598383,5.394538115
T003,130,Compression,26.32329561,0.950769876,29.506514,49.8944417,10.15194835,0,48.41911245,4.988144908
T003,131,Compression,27.78590707,0.758367886,31.35987501,55.16005677,11.68868907,0,45.180783,5.058787014
T003,132,Compression,27.0491497,1.004464462,31.06866783,43.08245636,10.86687036,0,43.50747103,6.473582462
T003,133,Compression,28.33047877,1.195908631,28.78483873,46.42574309,10.83294985,0,37.14699545,5.311393125
T003,134,Compression,27.45212031,0.915117188,32.06055192,51.94159217,9.933168711,0,48.71472204,5.112841636
T003,135,Compression,28.89564191,1.02050304,29.48072427,44.87034693,11.77516465,0,52.52865196,5.822418324
T003,136,Compression,26.15682912,1.019964624,28.23163293,55.27143098,10.07076712,0,53.49938355,5.816259118
T003,137,Compression,27.80248244,0.928439862,29.29682809,51.08559585,10.95484299,0,42.20050695,4.351547874
T003,138,Compression,27.40579915,0.927694858,25.25729175,52.55987252,10.79206489,0,57.44193114,6.092575065
T003,139,Compression,26.92558889,1.034568327,30.15051064,45.90680675,10.33123751,0,40.64725401,4.365666769
T003,140,Compression,28.29116115,1.088483086,27.93479045,56.48115959,9.268340805,0,38.22849845,6.063822276
T003,141,Compression,26.88153695,1.113404449,28.7425063,40.75356715,11.46644145,0,39.75452098,5.435869828
T003,142,Compression,27.07078961,0.990303137,29.99700248,47.46269257,10.90730837,0,46.89500159,4.326009256
T003,143,Compression,30.07391629,0.975873988,30.83635706,51.06120917,9.651302024,0,42.86203819,5.970432807
T003,144,Compression,27.30276453,0.879573729,29.00032059,56.88408282,11.04630386,0,35.136873,4.61572009
T003,145,Compression,29.17477685,1.109208019,24.27008163,50.73501875,10.60634024,0,45.51371072,6.405861468
T003,146,Compression,29.28750051,1.033428558,31.3411155,46.56663016,9.793088881,0,56.36953997,5.00897136
T003,147,Compression,28.44030218,1.064068175,26.77363742,47.24599165,11.70442027,0,43.67300611,6.17815835
T003,148,Compression,27.75468495,0.98921344,31.44280419,59.42072563,11.15799518,0,54.33993375,5.697749268
T003,149,Compression,28.41606961,0.956778035,30.9209955,38.59927362,11.07714938,0,46.93111126,4.618968446
T003,150,Compression,30.1359881,1.001203063,32.67170692,53.18158635,10.94263949,0,42.91909221,4.770225235
T003,151,Compression,28.32133531,1.027739313,28.52850593,53.26597983,10.27161711,0,46.551354,6.125675228
T003,152,Compression,28.16051395,1.010995677,29.78522767,39.049083,10.25665266,0,43.06368958,4.793399922
T003,153,Compression,24.42720638,1.090741962,31.33061986,55.47579811,10.22029364,0,45.28227542,6.095153531
T003,154,Compression,27.9003775,0.974611994,28.62003779,52.9635755,8.924288926,0,47.65652777,6.522273521
T003,155,Compression,27.63852835,1.053782576,29.20451124,43.33939851,11.01306922,0,43.226807,5.748892556
T003,156,Compression,29.99825644,0.905544908,28.30485056,44.09457691,11.9506531,0,43.63556546,5.614593467
T003,157,Compression,28.50473295,1.080453493,28.89058438,47.86761073,10.48482838,0,48.73071692,4.061602167
T003,158,Compression,28.38586862,1.054667481,30.22393848,59.90642342,11.60408371,0,38.59885383,7.564145538
T003,159,Compression,30.06610467,1.052212249,30.21380432,53.60703547,12.03753183,0,46.75340515,6.170275927
T003,160,Compression,25.85954081,0.938284159,30.75578854,44.85188708,10.60640229,0,59.01870776,6.119473916
T003,161,Compression,28.37734358,1.025531828,30.79232633,54.24551499,10.93225021,0,48.66411853,5.733047398
T003,162,Compression,26.74179355,1.002684618,27.50319233,53.24859715,10.5931932,0,39.26005918,5.894783455
T003,163,Compression,28.40562324,0.959254448,33.58626518,57.0041635,10.26445535,0,51.35219817,4.985256714
T003,164,Compression,28.40805839,0.882556854,31.18488585,49.8586701,10.29920821,0,42.623637,5.748248718
T003,165,Compression,28.23277008,0.917616301,29.97697916,44.9731594,10.64856596,0,31.18061893,6.087143295
T003,166,Compression,31.28387032,1.049937322,30.28249149,43.1298566,11.37675194,0,42.79098546,6.757563807
T003,167,Compression,28.40506047,0.915179216,31.32106575,56.10082639,9.991590152,0,40.4218098,6.584520812
T003,168,Compression,28.44328309,0.955349149,31.4267591,50.00558046,11.39888631,0,42.66242625,5.734117969
T003,169,Compression,27.71680065,0.942643369,31.27516727,50.4444678,10.7571869,0,49.50917627,4.575818872
T003,170,Compression,30.7917065,0.99835068,32.03080991,50.29570958,10.53921573,0,35.18622132,5.556756674
T003,171,Compression,26.14795944,1.229671197,30.31867555,48.26048405,11.06166374,0,55.67211407,4.38174552
T003,172,Compression,28.0292532,1.017055809,31.70248551,52.30719911,10.07811024,0,51.27895575,5.410917488
T003,173,Coating,37.98091265,0.882492694,23.88898561,129.7105895,0,2.613664143,17.45562538,2.542926059
T003,174,Coating,38.92533731,0.950888564,24.87140075,105.0866553,0,2.865076671,16.39130538,1.92771505
T003,175,Coating,39.52534182,0.844612988,25.09969534,117.4866982,0,3.293361544,17.84577879,1.976666477
T003,176,Coating,40.60769649,0.98361681,26.80157004,111.0468182,0,2.977214899,17.9664515,2.279134236
T003,177,Coating,41.03085256,1.095081395,22.38357005,115.6319576,0,3.237249458,24.81017839,2.070989029
T003,178,Coating,42.03237515,0.80076643,26.99592006,114.3565342,0,3.12094208,24.30870227,2.188690022
T003,179,Coating,41.40468591,0.987451276,28.3821528,106.3947237,0,2.614280695,14.37689696,1.638871786
T003,180,Coating,40.20348578,0.847460353,25.8694354,120.345583,0,3.548174032,24.12557093,1.289438743
T003,181,Coating,39.77766605,0.968097971,26.83582665,106.8428381,0,2.83394009,22.31083689,2.120801535
T003,182,Coating,38.19718057,1.074116988,21.09359823,127.4819429,0,2.536354479,18.67585704,2.012956108
T003,183,Coating,38.53188137,0.794794686,26.84459475,109.8487702,0,3.420799407,21.4947815,2.340041982
T003,184,Coating,41.33789551,0.802022856,21.08921151,135.2541042,0,2.830091564,25.44660767,1.966513166
T003,185,Coating,39.81666834,0.899203885,21.04540703,118.0904392,0,2.703985534,24.81052221,1.669633825
T003,186,Coating,39.76273168,0.84594413,23.30639457,123.9715269,0,2.760907295,19.6215093,2.193876725
T003,187,Coating,40.4992895,0.799179474,21.86515808,111.9772025,0,2.533794589,22.88749603,2.05768289
T003,188,Coating,41.24712075,0.869512516,27.2611369,118.3972363,0,3.005499296,18.82235928,2.53564397
T003,189,Coating,40.49385672,0.937412705,24.64401794,126.2626865,0,2.654804574,19.16327961,2.192309784
T003,190,Coating,42.16320775,0.830538103,23.98047152,112.1995681,0,3.048782534,16.81926203,1.743793652
T003,191,Coating,39.15207824,0.900600342,28.63181746,126.9563278,0,3.10786318,13.627326,1.58295777
T003,192,Coating,40.34367924,0.992789012,26.16059484,129.7620579,0,3.20770418,17.37076362,2.149987862
T003,193,Coating,40.52952658,0.822657262,24.19547289,122.9657467,0,2.92288481,16.07126037,1.781174796
T003,194,Coating,39.39518849,0.718996148,22.00697671,120.2774006,0,3.332470237,17.95963426,1.682038671
T003,195,Coating,42.50416972,0.971104675,25.11595454,123.0027879,0,2.838599521,22.90744305,2.204495689
T003,196,Coating,41.10202806,0.786197375,23.59943571,132.2952531,0,2.781599826,24.71985492,1.825077763
T003,197,Coating,40.13717512,0.866625717,26.50081008,120.6333316,0,2.407810534,23.4469073,1.342837585
T003,198,Coating,39.34134418,0.991954313,24.2394236,112.2224561,0,3.708368295,24.66166763,2.362907757
T003,199,Coating,40.07862125,0.904872112,25.4083078,110.6061327,0,3.349856639,16.50650082,2.203501744
T003,200,Coating,38.59294065,0.795254273,25.50350946,123.1804859,0,2.534243153,18.79178022,2.095002039
T003,201,Coating,40.5705051,0.616258665,25.18489722,121.368618,0,3.263838106,16.76688633,2.468610674
T003,202,Coating,39.53000146,0.852730932,21.44025515,114.7458549,0,3.403950202,17.91461862,2.28692957
T003,203,Coating,38.22566683,0.873361058,25.07585526,130.7978129,0,3.301210249,21.62149159,2.280851994
T003,204,Coating,37.66853996,0.894439679,23.27640215,122.9927922,0,2.563637368,21.02815452,2.304114985
T003,205,Coating,39.51774036,0.944357277,24.17123538,118.97766,0,3.001013261,23.26577287,1.950329211
T003,206,Coating,42.09076614,0.871220156,24.78852408,108.5634048,0,3.183075695,20.62848977,2.007487947
T003,207,Coating,40.11851162,1.074467294,24.97834134,121.4141415,0,2.986648413,22.4263681,2.187746786
T003,208,Coating,38.741786,0.715421099,26.01533154,114.8465398,0,2.908016803,18.82861325,1.799144162
T003,209,Coating,40.59980711,1.037140799,25.8465904,137.5064194,0,3.11618714,14.41026336,1.62327342
T003,210,Coating,39.16259037,0.723859045,22.31931906,127.9656152,0,2.500309921,19.86113642,2.159851454
T003,211,Quality_Testing,24.30831427,0.903164489,47.33474081,0,0,0,3.990929971,0.428757571
T003,212,Quality_Testing,24.30467653,1.05888658,47.95677707,0,0,0,4.649993029,0.443177563
T003,213,Quality_Testing,23.32175218,1.082272156,45.6842198,0,0,0,4.531764885,0.397138041
T003,214,Quality_Testing,23.4761828,0.938283645,41.22396759,0,0,0,5.254023307,0.448050092
T003,215,Quality_Testing,24.22466932,1.087758147,44.42847674,0,0,0,6.062383992,0.287679282
T003,216,Quality_Testing,24.91387612,1.105710604,47.37433548,0,0,0,4.209928545,0.504148131
T003,217,Quality_Testing,28.32191036,1.11409492,44.94300322,0,0,0,5.867334143,0.452624057
T003,218,Quality_Testing,23.54622569,0.926160064,43.04106624,0,0,0,5.548224859,0.34860917
T003,219,Quality_Testing,27.26714762,1.024715253,49.83031122,0,0,0,5.867423961,0.513429342
T003,220,Quality_Testing,25.53421603,0.965843373,43.98722632,0,0,0,5.33760362,0.534644546
T003,221,Quality_Testing,26.12906666,0.942470528,47.08740989,0,0,0,4.582714342,0.674128848
T003,222,Quality_Testing,28.70234924,0.951473848,45.06426618,0,0,0,4.325141368,0.379742452
T003,223,Quality_Testing,24.41179774,1.01687148,43.81866501,0,0,0,4.013209493,0.528138533
T003,224,Quality_Testing,24.35587206,0.950102377,43.36170613,0,0,0,5.813661684,0.497832947
T003,225,Quality_Testing,27.10526782,1.087152354,47.12088572,0,0,0,4.171424923,0.590387917
T003,226,Quality_Testing,23.40730503,1.135806476,45.88295978,0,0,0,5.108977343,0.39424391
T003,227,Quality_Testing,25.57734109,1.045728653,40.18045858,0,0,0,5.311390333,0.52108253
T003,228,Quality_Testing,22.78773095,0.820438043,45.36360274,0,0,0,5.315708781,0.506907203
T003,229,Quality_Testing,22.08727677,1.167687646,45.56963278,0,0,0,6.025310173,0.423279513
T003,230,Quality_Testing,25.14447092,1.138760363,44.26222954,0,0,0,4.571374954,0.392959132
T003,231,Quality_Testing,26.54848655,0.946265866,46.47201745,0,0,0,5.829377385,0.556487663
T003,232,Quality_Testing,27.42010127,0.93925665,46.6191993,0,0,0,3.503589221,0.611056134
T003,233,Quality_Testing,25.56630069,1.028365835,48.36795946,0,0,0,4.885415733,0.525445298
T003,234,Quality_Testing,24.8611265,0.933533341,44.9843245,0,0,0,4.080534923,0.427468899
T003,235,Quality_Testing,24.65614798,1.106806718,46.58613117,0,0,0,5.35987733,0.555985828
T003,236,Quality_Testing,25.98760901,1.034701634,44.57390091,0,0,0,5.906775715,0.588289985
T003,237,Quality_Testing,23.98831167,0.97373329,40.81712956,0,0,0,6.04872836,0.532993514
T003,238,Quality_Testing,27.51180332,0.876279945,48.70225162,0,0,0,5.031593935,0.420055688
T003,239,Quality_Testing,22.17518811,1.132107431,46.28512082,0,0,0,6.009770206,0.437828563
T003,240,Quality_Testing,24.78551904,1.061908993,46.26918203,0,0,0,5.128361223,0.432278763
T003,241,Quality_Testing,23.10671906,0.850615228,46.219531,0,0,0,5.101547532,0.54466869
T003,242,Quality_Testing,25.95395501,1.0334824,44.93863686,0,0,0,5.392117034,0.457431071
T003,243,Quality_Testing,25.41828255,1.040279638,45.04174846,0,0,0,4.439131961,0.514498652
T003,244,Quality_Testing,27.05538906,0.957159389,45.21538965,0,0,0,5.635768059,0.469821143
T003,245,Quality_Testing,25.96004947,0.963189282,45.94616347,0,0,0,5.003745541,0.406426407
T003,246,Quality_Testing,26.65269505,1.17946278,43.14424855,0,0,0,4.678583002,0.45719162
T003,247,Quality_Testing,26.06728317,0.906758327,48.44670922,0,0,0,5.421091658,0.540601301
T003,248,Quality_Testing,24.37570315,0.924688176,46.09127657,0,0,0,5.522839673,0.594867152
T003,249,Quality_Testing,23.96333622,1.048012934,42.0510732,0,0,0,6.033082297,0.661767242
T003,250,Quality_Testing,24.54247391,0.91786118,46.02520956,0,0,0,6.441759128,0.402379953
T003,251,Quality_Testing,24.89914836,0.96066636,44.37414273,0,0,0,5.321087756,0.458522444
T003,252,Quality_Testing,25.16353712,1.101793004,43.74823249,0,0,0,6.718869781,0.496083901
T003,253,Quality_Testing,22.72625667,0.979455701,47.16304782,0,0,0,5.821458376,0.355819757
T003,254,Quality_Testing,22.47561455,0.901831868,44.17522469,0,0,0,3.982974146,0.471229717
T003,255,Quality_Testing,25.90330383,1.111038168,44.30704097,0,0,0,6.352902074,0.566982134
T003,256,Quality_Testing,24.47184763,0.917084942,48.55298922,0,0,0,4.465267181,0.484822653
T003,257,Quality_Testing,25.09303069,1.083396859,45.98385577,0,0,0,5.061143631,0.408259649
T052,0,Preparation,22.80537686,1.212682491,40.51736207,0,0,0,1.774831826,0.054117344
T052,1,Preparation,23.58342688,0.903114935,45.49164735,0,0,0,2.108378205,0.055650038
T052,2,Preparation,25.25952721,1.020590616,43.1386216,0,0,0,2.237218889,0.170570936
T052,3,Preparation,25.66146913,0.977438278,46.39332752,0,0,0,3.104973448,0.143765275
T052,4,Preparation,24.14109662,0.925064562,47.31850109,0,0,0,1.394571128,0.090401143
T052,5,Preparation,25.99831793,1.181941212,48.61590935,0,0,0,2.246642569,0.112997247
T052,6,Preparation,24.93288611,1.053995452,47.91944411,0,0,0,1.478650767,0.007352018
T052,7,Preparation,22.35827022,1.204295658,43.57411707,0,0,0,1.838162795,0.113156925
T052,8,Preparation,24.04709588,1.004251018,38.85050213,0,0,0,1.661741824,0.147004303
T052,9,Preparation,25.84003831,1.042706465,43.21463349,0,0,0,1.805694133,0.161269654
T052,10,Preparation,27.68572179,1.056619309,43.17342178,0,0,0,1.271571426,0.121251047
T052,11,Preparation,23.03134535,0.868091486,47.66563367,0,0,0,2.535145464,0.129872624
T052,12,Preparation,23.17270832,1.092936668,47.38488148,0,0,0,2.217859797,0.072854813
T052,13,Preparation,26.07232363,1.046221441,44.98447242,0,0,0,2.025253487,0.122176947
T052,14,Preparation,26.30706153,0.873297824,42.86057302,0,0,0,2.155031405,0.090552581
T052,15,Preparation,25.52936415,0.867270773,44.38730972,0,0,0,1.224649504,0.059856805
T052,16,Preparation,25.38075151,0.948950154,46.8176339,0,0,0,1.913788523,0.176955143
T052,17,Preparation,24.65432145,0.957576653,43.05133262,0,0,0,1.854191923,0.087698878
T052,18,Preparation,23.47103013,0.917810931,45.93989013,0,0,0,2.068514583,0.178193586
T052,19,Preparation,25.86183144,0.989938541,44.89764396,0,0,0,2.369324548,0.003653167
T052,20,Preparation,24.24502872,0.989951235,50.46990854,0,0,0,1.710192088,0.124611756
T052,21,Preparation,25.05847694,1.177013373,44.26291707,0,0,0,1.809987068,0.018476524
T052,22,Preparation,24.5146342,0.982748363,43.21069238,0,0,0,2.767956727,0.006980812
T052,23,Granulation,64.80150966,1.157256537,56.10193661,146.8017854,0,5.691869427,20.30542147,2.679026271
T052,24,Granulation,64.55979434,1.288319818,57.08357386,151.5090479,0,5.407029651,19.09440745,2.469998419
T052,25,Granulation,62.8755468,1.126799482,52.47555182,147.5498871,0,4.893259933,12.82449656,2.843687761
T052,26,Granulation,61.94007311,1.237789361,52.06613726,168.1647825,0,4.207666587,13.78524164,2.129273504
T052,27,Granulation,63.79471937,1.123532565,53.53209058,153.8634926,0,5.222354485,13.41680088,2.171663728
T052,28,Granulation,65.7894636,1.114192611,50.05409116,151.9826381,0,5.738328634,17.65168281,2.682432588
T052,29,Granulation,64.35460639,1.023237354,55.23168697,149.1287431,0,5.522983122,18.73067214,2.579544433
T052,30,Granulation,63.99421658,1.078976815,57.80306357,151.7276996,0,4.849838763,15.52540996,2.694483789
T052,31,Granulation,65.70324233,1.348506367,48.17349726,148.5939671,0,4.889250509,16.15325038,2.564853884
T052,32,Granulation,65.77259975,1.135419581,54.38967923,154.0235594,0,4.702379204,15.22297398,2.847194643
T052,33,Granulation,66.01976654,1.229408316,54.67475767,145.1720478,0,4.756681632,14.59882958,2.441013373
T052,34,Granulation,66.62589376,0.945383848,55.40637838,129.8238432,0,5.126888702,14.82413916,2.5507923
T052,35,Granulation,67.09962013,1.167917889,59.21781732,168.2122303,0,5.310554652,13.75013364,2.859093187
T052,36,Granulation,67.02300772,1.046117898,59.87437507,154.3347391,0,6.150323523,15.82135605,2.879832701
T052,37,Granulation,65.9894941,1.147071366,58.55613392,143.842315,0,4.781459586,16.19233347,1.777273035
T052,38,Granulation,65.52376763,1.244531792,55.69009184,148.8403957,0,4.234650716,15.29348393,2.363671658
T052,39,Granulation,66.05065957,1.250445636,52.6432336,148.4542542,0,3.876751451,17.18657309,2.38756019
T052,40,Granulation,63.7962339,1.274956425,44.8370559,158.6775825,0,4.67279045,18.29838367,2.566480058
T052,41,Granulation,66.48168645,1.171756634,65.02116125,160.2622768,0,4.591189823,16.71548881,2.515518075
T052,42,Drying,55.69674286,0.697313057,60.08034773,76.74538992,0,8.929253561,24.82974034,2.054286193
T052,43,Drying,54.14659605,0.932636008,56.7168506,78.1248359,0,7.723012992,21.22198067,1.591890593
T052,44,Drying,54.71494188,0.651132643,55.59785017,84.71169314,0,8.446154354,24.19461106,2.145476137
T052,45,Drying,53.14575026,0.845744084,55.27012895,73.82136874,0,7.482910556,21.01561716,1.884561419
T052,46,Drying,52.60401216,0.708991011,56.47562532,74.89329654,0,6.224999747,21.44378967,1.614027942
T052,47,Drying,55.54128134,0.863680031,51.77260678,77.78881395,0,8.718650226,22.14242405,1.892183958
T052,48,Drying,54.17034974,0.775501917,56.29847147,68.18775638,0,7.554940946,24.40838354,1.946188496
T052,49,Drying,53.47431283,0.729960887,45.23358541,82.1639713,0,7.517429066,23.63390007,1.821163696
T052,50,Drying,56.00274793,0.681951138,51.95347172,88.36054756,0,8.892395471,25.40138897,1.842145773
T052,51,Drying,53.16912345,0.814848477,46.41420407,81.25647301,0,8.746065798,29.49558765,2.121523758
T052,52,Drying,56.66561553,0.806452766,41.53356056,84.40389992,0,7.919388716,27.24649973,2.166056264
T052,53,Drying,55.03786027,0.837562506,44.97615835,78.56389349,0,7.789851261,22.13836267,1.784684052
T052,54,Drying,55.60888212,0.865586635,44.58885393,78.37213111,0,7.031237589,25.05507185,1.925767316
T052,55,Drying,56.50962681,0.84770382,39.22067767,81.07755834,0,8.397819907,26.05622526,1.720651336
T052,56,Drying,55.31842317,0.790277622,35.33651059,77.51273958,0,8.649557606,28.06127281,2.237707609
T052,57,Drying,56.19573948,0.813229611,36.78199063,80.03187765,0,7.666135441,25.12444062,1.742525994
T052,58,Drying,54.41521451,0.801947106,38.49600776,83.8934824,0,7.589688748,25.1457528,1.68326843
T052,59,Drying,56.08430523,0.8166847,37.8372801,75.6553479,0,9.408827295,27.9895122,1.620939725
T052,60,Drying,52.44905465,0.763348399,32.82583633,77.51834861,0,7.707224601,25.48848314,1.70112882
T052,61,Drying,54.87834745,0.692936737,33.62667703,68.6566217,0,9.961630474,28.18772035,1.775483731
T052,62,Drying,54.66240224,0.673237771,31.12092059,83.27983064,0,8.120290272,20.3967984,1.803413757
T052,63,Drying,54.77747406,0.875135326,28.68391416,83.79904563,0,7.343418078,20.77209223,1.873324557
T052,64,Drying,56.1131241,0.635190487,24.60823278,85.90384775,0,8.65427272,26.25482268,1.933013892
T052,65,Drying,52.66579992,0.683278614,27.55039814,85.33702433,0,8.291819614,23.70693404,1.857247086
T052,66,Drying,53.42531465,0.766990657,22.56797276,82.4861904,0,7.636744595,22.81235893,1.794101198
T052,67,Drying,53.67027758,0.784832477,24.62446664,82.05783547,0,8.128678164,23.03654463,1.56646544
T052,68,Drying,54.45751291,0.723267332,24.49545009,81.37084591,0,8.616970403,25.11899255,1.409713815
T052,69,Drying,57.00668532,0.871161035,24.97841332,88.27960257,0,7.396072461,27.38653591,1.522432967
T052,70,Drying,54.6398484,0.731239388,24.24430869,74.74266939,0,7.811375398,20.11380199,1.74354681
T052,71,Drying,53.36338128,0.649097445,24.00371904,87.89287341,0,7.200192773,24.289375,2.202654218
T052,72,Drying,54.0279443,0.749693078,19.46492462,74.18556157,0,7.298116953,22.63516625,1.755865037
T052,73,Drying,54.88177574,0.869852253,18.45502447,75.877469,0,6.926009654,23.20258337,1.601130461
T052,74,Drying,51.75810165,0.656194743,18.17562114,79.02983788,0,8.806356298,25.39025055,1.795615072
T052,75,Milling,33.78099691,0.997616903,40.64005669,817.707707,0,0,41.65922132,8.991822155
T052,76,Milling,35.12091952,1.168508814,39.1851601,913.7011325,0,0,37.65078268,7.171155807
T052,77,Milling,36.18951843,1.020047929,37.4455462,778.3929017,0,0,40.0435893,6.390117351
T052,78,Milling,33.52709203,1.095937496,39.78279807,761.3012611,0,0,48.45828896,8.319694963
T052,79,Milling,33.76285668,1.12120677,37.34171026,800.6243438,0,0,41.47151094,6.603534408
T052,80,Milling,36.26752968,1.059130486,35.09808284,803.2816065,0,0,38.38026153,6.234010806
T052,81,Milling,37.14162334,1.149669401,45.37830801,759.0771354,0,0,32.12306143,7.382834326
T052,82,Milling,35.61555381,1.070664562,38.93950184,725.22394,0,0,30.13322466,7.646483169
T052,83,Milling,33.81590265,1.072973042,38.89516887,826.169887,0,0,37.307931,6.901393178
T052,84,Milling,33.88701176,1.072653095,41.00676725,819.5790261,0,0,41.21230177,8.613955006
T052,85,Milling,37.28190807,0.963472936,42.29926268,761.5986555,0,0,32.21562682,6.77084909
T052,86,Milling,36.40089325,0.994725198,38.79571533,843.0849176,0,0,32.4960349,7.381548625
T052,87,Blending,31.46103617,0.852380378,33.60656834,215.0589197,0,0,11.74342923,2.820238796
T052,88,Blending,28.48986324,0.90241736,35.0245611,194.2012613,0,0,11.17809813,3.181089907
T052,89,Blending,32.46326385,1.023598407,39.06405458,200.9380942,0,0,15.3098722,3.42534384
T052,90,Blending,30.44075849,0.879300466,33.94735423,201.7370251,0,0,10.23762124,3.088117677
T052,91,Blending,33.12349663,0.95826132,34.53248467,218.9183596,0,0,7.012979709,2.804523855
T052,92,Blending,29.98019534,0.938505069,36.37224622,171.6152293,0,0,14.68405905,2.763612528
T052,93,Blending,27.65105491,1.005217411,33.74637713,195.4530878,0,0,12.74574695,3.487893578
T052,94,Blending,30.20219895,1.133505251,37.18527455,197.7133667,0,0,12.81151633,2.80070463
T052,95,Blending,28.84625173,1.039506612,37.66246798,183.2053706,0,0,10.9939514,3.415721477
T052,96,Blending,29.3973583,0.903059024,30.62584107,206.9171673,0,0,13.13058314,3.35980227
T052,97,Blending,30.92212955,0.966174212,34.74592856,198.9000655,0,0,10.11592626,2.549361451
T052,98,Blending,31.51893478,1.075025815,34.27525526,206.9379015,0,0,10.26333631,3.183861941
T052,99,Blending,27.81714826,1.150495698,34.00106989,207.4659158,0,0,9.988520091,2.838270799
T052,100,Blending,30.66997078,0.957459487,38.27017545,205.4640511,0,0,10.79088263,2.941692862
T052,101,Blending,30.03668492,1.023435337,35.3691218,198.6014707,0,0,15.98295227,3.540828119
T052,102,Blending,30.7921826,1.049199445,31.71543194,188.8821132,0,0,14.85441893,3.319699856
T052,103,Blending,29.932759,1.151713723,36.21397679,190.7798,0,0,11.65427429,1.716550235
T052,104,Blending,29.59792461,1.068231454,33.43881424,198.3452029,0,0,9.072960867,2.935047776
T052,105,Blending,30.0145323,0.964832112,37.73220153,188.4908913,0,0,11.79688401,3.179128146
T052,106,Blending,29.40291218,1.053679452,40.55667186,215.2156445,0,0,13.29960944,3.480654516
T052,107,Blending,31.61020399,0.905877515,34.21335476,218.2802528,0,0,11.05146377,3.083688029
T052,108,Blending,28.36418935,1.276104978,36.30165851,200.5895122,0,0,11.68948901,2.965791261
T052,109,Blending,29.59734574,0.935154496,35.54518485,208.4548585,0,0,10.51033888,3.439116942
T052,110,Compression,25.72282706,0.761375396,26.92252433,55.01011768,8.647562062,0,36.07838244,5.349027492
T052,111,Compression,29.23342044,1.161816012,31.02351871,45.40118941,9.896367172,0,35.21774598,5.276751954
T052,112,Compression,24.08387076,1.172454996,31.71980496,51.54841013,9.663539865,0,42.58369799,5.591948423
T052,113,Compression,24.42788211,1.125856317,31.78245948,53.76742043,9.31769216,0,44.38286299,6.639872723
T052,114,Compression,25.58689729,0.844636931,27.88781,58.47888673,9.684605393,0,42.55551247,5.411680046
T052,115,Compression,27.13628616,1.000729139,27.92672076,47.37454201,8.162615049,0,38.50724344,3.285587358
T052,116,Compression,26.96989716,1.095118927,29.58402055,48.53009145,8.655941926,0,37.53437573,5.919651714
T052,117,Compression,27.58940762,1.111219658,32.82493468,53.37022302,9.044994984,0,48.73508047,5.455644639
T052,118,Compression,25.40672516,1.062280694,32.19169986,53.97915285,10.11632986,0,40.1800831,5.397279897
T052,119,Compression,28.24971311,0.966771898,29.70961522,51.02328362,8.609181328,0,37.9836872,5.469270138
T052,120,Compression,28.43126089,1.014327238,28.89606194,45.07635484,8.649613714,0,46.24917042,5.60883083
T052,121,Compression,27.58476201,1.006258467,30.99401712,55.94729019,9.227377033,0,59.53221853,4.06121622
T052,122,Compression,25.24641998,1.191768586,32.53952982,47.94606259,8.607125487,0,46.05406442,5.14600136
T052,123,Compression,25.47399925,1.078089138,27.61312444,49.20109127,10.49664337,0,44.85077158,4.864598303
T052,124,Compression,27.9256094,1.0139932,30.41364835,48.2061711,8.871299095,0,38.76450529,6.12019151
T052,125,Compression,27.21846155,1.23331318,27.75036512,52.46530021,8.797042404,0,53.02923871,3.68410882
T052,126,Compression,27.1135442,0.887529649,31.93626079,45.62727074,9.005345499,0,48.81488672,4.25733377
T052,127,Compression,29.29434732,0.99726337,27.51404961,48.62859659,9.203894889,0,54.22964995,5.448991389
T052,128,Compression,26.79232271,0.965994447,29.54504798,49.34945273,10.29042306,0,41.99709264,4.567662261
T052,129,Compression,28.28329073,1.024276338,31.29252487,49.68195163,8.96123737,0,47.85341087,5.282831265
T052,130,Compression,29.84306358,1.053146257,31.87481225,46.68795826,10.08523587,0,40.31731,6.040886019
T052,131,Compression,27.9872225,0.833027304,30.91850254,58.73086839,9.168674404,0,31.03846377,4.314708554
T052,132,Compression,27.10522504,1.025128254,29.42620359,54.65530792,10.25872064,0,38.34220305,4.727918868
T052,133,Compression,25.31918045,1.010281621,28.70089328,39.49448132,9.158940767,0,51.61756808,6.335218993
T052,134,Compression,28.02017004,0.937286003,29.664544,57.13414927,10.11744696,0,42.92911959,5.134924398
T052,135,Compression,29.3425949,0.947537399,31.26536377,48.7764141,10.67119381,0,44.03095352,5.54075212
T052,136,Compression,29.18089206,0.948866915,32.50500138,61.44329849,9.489281571,0,47.39989062,5.662483968
T052,137,Compression,27.06856983,0.873854572,31.17715399,51.33058445,9.444612579,0,50.92426302,5.443138465
T052,138,Compression,27.23802337,1.009035678,28.93424255,49.71371392,9.591946526,0,52.89065949,6.311843475
T052,139,Compression,28.30366838,0.962147681,29.34888239,55.74389744,9.306356374,0,50.71724893,6.229541437
T052,140,Compression,27.56865323,0.90364868,28.40652268,48.54645898,9.312022503,0,43.87821721,5.784355589
T052,141,Compression,25.3646796,1.101826007,30.76654906,46.15874778,8.526221125,0,50.41578118,4.306316424
T052,142,Compression,27.83688687,1.007792387,26.91048991,42.6637263,8.719536934,0,40.60975706,5.867540459
T052,143,Compression,24.96180228,0.842120045,30.15748447,61.43664985,9.114554333,0,42.87423067,4.903169172
T052,144,Compression,27.46099887,0.965717213,31.07650874,48.87918727,9.451988628,0,44.2806107,5.669529651
T052,145,Compression,25.58115594,1.080993704,32.98901575,47.29505062,9.094665422,0,39.1334733,4.45641401
T052,146,Compression,30.19268937,0.902667374,29.63746657,55.43694904,9.591683122,0,40.66466535,4.182668747
T052,147,Compression,29.9509688,1.24153856,33.21948152,54.42235907,10.03609881,0,38.4647498,5.308768899
T052,148,Compression,29.06949608,1.035847219,30.29064688,50.95608391,9.275328346,0,40.62813877,6.488708186
T052,149,Compression,31.33814769,1.171643415,27.44138893,54.47270773,10.38204777,0,45.92502452,5.688120996
T052,150,Compression,29.70429381,1.059716839,27.35295282,46.11602337,9.944069081,0,37.31494145,5.371677768
T052,151,Compression,27.83735632,1.036186799,31.12205928,52.42376949,9.010775431,0,47.28145559,5.730902702
T052,152,Compression,29.09603599,0.928146151,29.81151171,47.41527943,9.630422519,0,35.52464813,6.189150424
T052,153,Compression,26.75164637,1.011655017,31.26984343,48.94818065,9.047958801,0,53.62665753,6.181138924
T052,154,Compression,26.80155645,0.956615644,29.79137242,45.09356305,9.924822375,0,35.84519319,6.933754725
T052,155,Compression,26.83870571,0.958115055,31.76021157,48.43444263,10.11929796,0,38.05104893,6.053571145
T052,156,Compression,27.26871679,1.048885557,30.39122652,44.01470294,10.057177,0,46.88454149,4.474504588
T052,157,Compression,26.04926293,1.039067118,34.02511076,48.00614153,8.555187861,0,48.9082342,4.731960089
T052,158,Compression,27.35453994,1.022670636,32.15574119,42.32630637,9.736998681,0,51.57189598,5.341896898
T052,159,Compression,28.77168518,1.181191591,31.68242311,52.64592398,9.08068876,0,40.93493863,4.733081021
T052,160,Compression,26.02668637,1.022816664,25.86997315,55.64800264,10.83688064,0,40.31349813,6.544403522
T052,161,Compression,27.808774,1.074175627,30.63129987,49.9117494,10.95518031,0,48.01996008,4.713482809
T052,162,Compression,29.75067201,0.994638248,28.27368995,44.76859364,10.11266673,0,56.4674127,6.411857454
T052,163,Compression,27.55138814,1.038686328,27.33727171,51.54389617,10.95841003,0,42.84146559,5.376226115
T052,164,Compression,29.46496082,0.955137661,30.76004724,39.61859632,9.577560374,0,52.06932475,6.440220416
T052,165,Compression,28.98681874,1.204418932,26.19411152,51.74092238,8.635161244,0,38.78904054,4.513861271
T052,166,Compression,26.15205351,0.927406889,29.38558871,50.76278229,9.315310804,0,35.14423212,5.832217442
T052,167,Compression,25.57217732,0.999903409,27.13250178,45.12914222,9.357328355,0,55.81074174,5.227442501
T052,168,Compression,27.1175377,0.863416939,30.92355768,54.17683476,9.615705002,0,37.17026324,5.523287676
T052,169,Compression,27.04720361,1.22676563,29.65849134,48.83853621,8.146590521,0,45.65773535,4.295743786
T052,170,Compression,29.86958862,0.978479098,30.10988814,46.6733149,10.31767806,0,45.02045324,6.918481077
T052,171,Compression,26.96618324,0.978434729,30.40956658,42.80082791,10.07477626,0,48.554587,4.835062727
T052,172,Compression,28.26477126,1.091330058,30.40047653,47.941369,10.2926752,0,52.23522329,5.123250294
T052,173,Compression,27.30298041,0.948551064,32.00365502,47.66261048,9.906862335,0,34.94911493,5.304414289
T052,174,Compression,27.82323731,0.945551769,29.00050971,54.9970248,9.871157648,0,52.44602653,5.10093272
T052,175,Compression,28.33732927,1.057446738,30.84111084,53.97580769,10.71017256,0,48.75675563,6.002270199
T052,176,Compression,28.71357982,0.96611479,29.36271128,47.07326334,8.8259797,0,48.38678495,5.223354142
T052,177,Compression,29.34847089,0.928773862,31.00622261,50.96570877,9.112002619,0,43.15134776,6.144421344
T052,178,Compression,26.56763141,0.94864775,28.2451836,60.64115495,9.104986772,0,40.36952163,4.604011857
T052,179,Compression,26.92687829,0.992856239,31.86234081,45.4917857,9.050013136,0,45.37819935,5.540852457
T052,180,Coating,40.7268971,1.013348104,23.87535063,115.6443745,0,3.451394095,13.61973887,2.135609432
T052,181,Coating,39.5953433,0.865022498,22.59264609,103.4790074,0,2.809206288,21.35095086,2.44771084
T052,182,Coating,41.41917986,0.829375757,27.5864092,123.5184152,0,2.60689218,15.64019313,2.281904162
T052,183,Coating,41.52116011,0.694929715,20.81509996,124.4737376,0,3.061399654,26.61390274,2.015575036
T052,184,Coating,41.85910158,0.890465385,27.64393139,123.8943962,0,2.791185543,22.0376098,2.328044211
T052,185,Coating,39.57191843,0.820904028,23.6971947,129.8757158,0,2.703513367,16.35705149,1.42243236
T052,186,Coating,40.32565298,0.977917879,21.99581113,111.1166907,0,3.040643768,18.90563867,1.289112222
T052,187,Coating,40.76921485,0.956735909,26.79452597,115.1423611,0,2.883143731,18.07586182,1.664698012
T052,188,Coating,41.77123679,0.834261081,24.58655442,116.2406651,0,3.268079157,21.85528036,1.511338399
T052,189,Coating,40.21117753,0.97552772,24.34531324,121.4790523,0,2.978747924,20.14996792,1.989733342
T052,190,Coating,40.99397267,0.795057182,29.75746339,124.5596963,0,2.511050874,22.72580817,1.613184205
T052,191,Coating,38.889249,0.755470491,24.96273044,129.1083564,0,3.103404785,26.02305746,1.878710343
T052,192,Coating,40.30212709,0.846306974,26.79641438,132.2234979,0,2.504810998,24.0325697,1.934793322
T052,193,Coating,38.11638132,0.896084356,26.87205884,104.5317729,0,2.570937576,18.64080801,2.300726483
T052,194,Coating,40.93923783,0.99036552,26.89649105,133.1262849,0,3.073458872,15.56312232,1.399118585
T052,195,Coating,40.74754045,0.97835985,21.88636647,128.3563927,0,2.989658869,21.30609309,1.770873134
T052,196,Coating,39.43383072,0.822560959,22.32354131,128.1773228,0,3.476417777,19.73719119,2.242491961
T052,197,Coating,39.89295814,0.897790921,25.41098849,126.3060902,0,3.100987436,21.38794555,1.792497828
T052,198,Coating,41.85198951,0.937863349,23.45214669,116.8624726,0,2.817254504,17.84828227,1.724432451
T052,199,Coating,40.03876559,0.975178567,24.16402178,115.8181403,0,2.649031514,17.84885258,1.896731227
T052,200,Coating,43.59841995,1.046918923,27.65030386,116.0400816,0,3.461616873,21.03100544,1.839168169
T052,201,Coating,40.19563257,0.904294081,24.06398539,126.7595421,0,2.565376866,18.41786224,2.176241413
T052,202,Coating,40.8278694,0.916453802,26.15124751,113.0007058,0,2.775504168,17.41274641,2.199731548
T052,203,Coating,41.12064132,0.786562717,24.86904733,123.9828724,0,3.624018066,19.98227405,1.785950295
T052,204,Coating,40.21560786,0.732553652,21.88196464,112.5117832,0,3.0286522,20.4271079,1.916009363
T052,205,Coating,40.43477555,0.732208605,21.34056508,125.2301261,0,3.091896973,24.73525989,2.058998122
T052,206,Coating,41.49737051,0.958161316,25.22040809,110.0627786,0,2.985302556,19.57138972,1.978303549
T052,207,Coating,42.65228494,0.752458341,23.75715691,117.7199835,0,2.969314295,20.71398056,1.74752625
T052,208,Coating,39.81241828,0.899714749,23.80618167,115.3803335,0,2.972614161,21.01216509,1.526461317
T052,209,Coating,39.38968732,0.813952233,24.24491129,125.1788644,0,3.305900524,22.15498744,1.925161156
T052,210,Coating,38.06023557,0.929526594,26.52501286,113.6718385,0,2.398378408,24.89824952,1.496470068
T052,211,Coating,41.63113063,1.051616447,26.22592622,109.7685585,0,2.997401438,14.50684368,1.745802885
T052,212,Coating,38.20359525,0.867667814,30.86044593,123.1229445,0,3.452851835,19.89642449,2.316426142
T052,213,Quality_Testing,25.8436866,0.964260521,47.06168095,0,0,0,5.75202588,0.533242476
T052,214,Quality_Testing,25.12957771,1.118482626,44.64668769,0,0,0,5.662667854,0.459108711
T052,215,Quality_Testing,24.92103438,0.782058441,40.83397638,0,0,0,4.961348619,0.401831038
T052,216,Quality_Testing,25.82212589,0.864246706,41.48863562,0,0,0,4.225068171,0.622469223
T052,217,Quality_Testing,24.44856217,1.119165448,43.74112022,0,0,0,4.76632944,0.691709088
T052,218,Quality_Testing,25.1814867,0.964126929,48.58345339,0,0,0,4.909483069,0.582031992
T052,219,Quality_Testing,25.44486714,1.094620912,46.20820456,0,0,0,5.056344474,0.418489931
T052,220,Quality_Testing,28.4783123,1.037257132,42.45371914,0,0,0,3.724951863,0.38825436
T052,221,Quality_Testing,24.07552128,1.029452436,44.31019379,0,0,0,4.360948696,0.639635166
T052,222,Quality_Testing,21.69874209,1.07627528,43.82750808,0,0,0,4.186029886,0.644161621
T052,223,Quality_Testing,22.78627444,1.037255408,44.2824093,0,0,0,5.576334781,0.544946745
T052,224,Quality_Testing,23.02069848,0.875911092,46.99642759,0,0,0,6.08984041,0.580929123
T052,225,Quality_Testing,24.94197804,0.982543317,44.59278923,0,0,0,5.008230743,0.421302172
T052,226,Quality_Testing,21.96865525,0.939329672,46.4309416,0,0,0,6.105566357,0.301826113
T052,227,Quality_Testing,26.74521807,0.995696335,46.62185594,0,0,0,3.836584507,0.574274113
T052,228,Quality_Testing,24.17355463,0.951256418,43.24716567,0,0,0,3.983433444,0.484963283
T052,229,Quality_Testing,27.01236656,0.942642789,47.00109495,0,0,0,6.560815878,0.56774476
T052,230,Quality_Testing,25.30449332,0.716174425,43.82056844,0,0,0,5.075423621,0.654248001
T052,231,Quality_Testing,23.38437293,1.077998496,44.91393745,0,0,0,3.698506119,0.445978324
T052,232,Quality_Testing,24.11941059,1.183327217,41.38922881,0,0,0,4.860367565,0.440654539
T052,233,Quality_Testing,23.8114954,0.928473895,42.57128446,0,0,0,6.908310278,0.359076719
T052,234,Quality_Testing,24.36523072,0.725015356,43.72737862,0,0,0,4.054290421,0.478355495
T052,235,Quality_Testing,26.51405141,0.93228964,44.65122679,0,0,0,4.261335528,0.431402058
T052,236,Quality_Testing,23.68917964,0.996166389,42.59578183,0,0,0,6.563210731,0.685353025
T052,237,Quality_Testing,26.34432916,0.998820942,46.05785798,0,0,0,7.345748488,0.619970106
T052,238,Quality_Testing,27.1217513,0.955757598,42.43961162,0,0,0,4.602068321,0.685715956
T052,239,Quality_Testing,26.542525,0.958484173,46.1072175,0,0,0,5.819560643,0.658212511
T052,240,Quality_Testing,24.90915003,0.7324934,46.32844103,0,0,0,5.596461703,0.670409878
T052,241,Quality_Testing,27.18498337,1.036703886,48.03448568,0,0,0,3.881417078,0.518683997
T052,242,Quality_Testing,24.29634755,0.975171641,46.4597156,0,0,0,5.283768818,0.526667116
T052,243,Quality_Testing,25.14411331,1.095554829,44.09109018,0,0,0,5.18157817,0.453080748
T052,244,Quality_Testing,25.67135295,0.930100194,43.43091979,0,0,0,5.346411144,0.518476042
T052,245,Quality_Testing,22.97772112,0.907551532,40.80386037,0,0,0,5.363883428,0.569009843
T052,246,Quality_Testing,23.36929249,1.23749868,45.47066647,0,0,0,3.588079028,0.626794357
T052,247,Quality_Testing,24.2225442,1.011256556,44.21070322,0,0,0,6.403378611,0.608064977
T052,248,Quality_Testing,25.33573041,0.97249101,45.20673337,0,0,0,4.917628625,0.390510151
T052,249,Quality_Testing,24.95751457,0.904803144,47.31347432,0,0,0,5.822001228,0.550288278
T052,250,Quality_Testing,24.73236621,1.031075917,43.50078618,0,0,0,5.08327508,0.449241219
T052,251,Quality_Testing,23.00186512,0.943690326,48.33053141,0,0,0,4.17687717,0.549931654
T052,252,Quality_Testing,25.44926774,1.049253597,42.35197087,0,0,0,4.033294352,0.468502568
T052,253,Quality_Testing,23.83890189,0.943807994,45.34789693,0,0,0,3.97247303,0.607754775
T052,254,Quality_Testing,25.54090407,0.970665914,46.02644292,0,0,0,6.302829278,0.641047691
T052,255,Quality_Testing,24.61961039,1.076141836,47.45900824,0,0,0,8.513315687,0.726943539
T052,256,Quality_Testing,22.85854051,1.015972317,42.62635302,0,0,0,5.619002225,0.443552612
T052,257,Quality_Testing,28.45980092,1.224243556,45.75517924,0,0,0,5.72076031,0.407165633
T052,258,Quality_Testing,23.7476061,0.902531018,44.09129881,0,0,0,4.886396754,0.373136705
T052,259,Quality_Testing,21.38616703,1.007844978,46.01145371,0,0,0,3.646244674,0.454701881
T052,260,Quality_Testing,24.43493857,0.969390769,45.03279237,0,0,0,5.267683656,0.644317578
T052,261,Quality_Testing,26.53149563,0.921916507,44.05678329,0,0,0,4.782243424,0.418017249
T052,262,Quality_Testing,24.09311112,0.917944201,45.57441869,0,0,0,4.357126773,0.521850781
T052,263,Quality_Testing,26.81862221,0.862316912,45.01204073,0,0,0,4.742868863,0.442544036
T052,264,Quality_Testing,27.79296292,0.997371888,43.4840828,0,0,0,4.910685051,0.45728492
T052,265,Quality_Testing,24.3796444,0.998574144,44.76468345,0,0,0,3.064120002,0.414041628
T052,266,Quality_Testing,27.49738074,0.961214816,43.70529534,0,0,0,5.003285148,0.430308175
T052,267,Quality_Testing,25.98298836,0.959953802,42.06671934,0,0,0,4.907461926,0.651857867
T055,0,Preparation,23.95259416,0.875047315,44.49623576,0,0,0,2.687979613,0.075869996
T055,1,Preparation,25.22321677,0.92959432,43.21635501,0,0,0,2.127191702,0.164999015
T055,2,Preparation,26.7436008,1.055772246,41.91861036,0,0,0,2.344809022,0.093613059
T055,3,Preparation,23.85132745,0.953574553,44.23623447,0,0,0,1.945221708,0.140238434
T055,4,Preparation,25.13448663,0.889566209,45.7869201,0,0,0,2.973980893,0.07283676
T055,5,Preparation,27.88659027,0.816380109,47.21257383,0,0,0,2.294102811,0.194354606
T055,6,Preparation,24.04499132,1.046665557,44.63949298,0,0,0,2.221275874,0.102018494
T055,7,Preparation,24.50063679,0.911092121,43.32671752,0,0,0,1.90371931,0.071963384
T055,8,Preparation,24.9575659,1.002299042,49.10321197,0,0,0,2.628426724,0.08592356
T055,9,Preparation,24.98522949,0.995202439,50.46264014,0,0,0,2.342416419,0.033376329
T055,10,Preparation,24.56677823,1.081019585,43.67987738,0,0,0,1.742505735,0.081978766
T055,11,Preparation,24.7000173,1.111901924,42.96668229,0,0,0,2.642997038,0.133824239
T055,12,Preparation,24.01368403,0.994867738,47.86477902,0,0,0,2.101239441,0.060638685
T055,13,Preparation,27.06022388,0.933478887,40.83571285,0,0,0,1.485124989,0.100121382
T055,14,Preparation,25.37094583,0.898656802,41.30528999,0,0,0,2.502660952,0.075684621
T055,15,Preparation,24.52739748,0.835953853,45.32968829,0,0,0,1.256538441,-0.00641268
T055,16,Preparation,25.46776447,0.941725569,48.5163914,0,0,0,2.421702227,0.112300361
T055,17,Preparation,22.28857992,0.951562575,44.86132492,0,0,0,2.241973421,0.230278781
T055,18,Preparation,23.39261719,1.153996036,39.50818602,0,0,0,1.564008308,0.099101941
T055,19,Preparation,24.79739976,0.817945677,42.19492398,0,0,0,2.05469555,0.049811527
T055,20,Preparation,24.41598773,1.049026814,40.96796522,0,0,0,2.32711951,0.042987029
T055,21,Preparation,25.69657558,0.863646694,44.04741261,0,0,0,1.973153633,0.089064623
T055,22,Preparation,24.49154501,1.127922089,42.75516211,0,0,0,2.043003617,0.133759705
T055,23,Preparation,25.2193979,1.105645319,46.24683107,0,0,0,0.963349889,0.199101087
T055,24,Preparation,25.36041972,0.986278832,47.23990238,0,0,0,2.640284062,0.105305673
T055,25,Granulation,57.17053272,1.249717492,56.29353502,158.116978,0,4.968002072,13.9250582,2.535368291
T055,26,Granulation,60.66741181,1.14056673,56.10692829,141.375527,0,4.453598596,16.55978585,2.598774165
T055,27,Granulation,61.2582317,1.055674699,54.95001435,160.6626148,0,5.432689437,16.84217805,2.322862325
T055,28,Granulation,63.66830539,1.156380775,55.05386381,162.6295887,0,4.589129904,19.24008286,2.72657261
T055,29,Granulation,62.98135891,1.157079528,50.12157679,159.8289168,0,4.739896351,18.33730955,2.904690692
T055,30,Granulation,62.54464124,1.278605714,49.68941784,149.8342611,0,4.744560844,15.29790461,2.74450872
T055,31,Granulation,61.55690684,1.165448091,60.3548395,133.0463431,0,4.19693293,12.90117611,1.820728089
T055,32,Granulation,62.55698449,1.164161795,58.66688858,130.9215375,0,5.513452374,15.05543645,3.107655774
T055,33,Granulation,62.09745563,1.053141814,53.88357106,152.8399697,0,4.679430929,12.96090535,2.894885544
T055,34,Granulation,61.4118387,1.214645397,51.43715362,153.4414334,0,5.372272371,17.92236099,2.219199906
T055,35,Granulation,62.03554558,1.285083487,61.96099171,143.640073,0,5.356224207,16.12849067,2.440114568
T055,36,Granulation,63.95403993,1.117097419,55.24519767,144.885885,0,5.011765056,13.89795235,1.872249934
T055,37,Granulation,64.05264378,1.231484421,59.33568467,133.6060129,0,4.18246798,17.38652966,2.400781301
T055,38,Granulation,60.9653614,1.38466792,53.75112702,157.3019624,0,5.302754943,10.87447114,2.487268327
T055,39,Granulation,62.08691644,1.086283802,60.90745194,151.6090197,0,5.535244774,16.67595212,2.073547999
T055,40,Drying,63.37903043,0.854758654,58.7861423,83.42122487,0,9.356401114,20.33393519,1.791702338
T055,41,Drying,60.4872558,0.837038734,58.91734475,71.25267163,0,7.935852938,27.82203112,1.888462619
T055,42,Drying,61.7307684,0.668677858,57.60924953,80.41137245,0,8.815355854,26.72733727,1.404187465
T055,43,Drying,61.86494968,0.735078269,58.39926622,86.34728266,0,9.314727401,26.86165245,1.888652628
T055,44,Drying,58.23063908,0.727603996,53.03655133,80.28281106,0,7.939150967,26.67299611,1.862807728
T055,45,Drying,61.54564991,0.911576842,52.89669697,76.312812,0,6.457771861,26.52505767,1.485954495
T055,46,Drying,61.61620795,1.0249741,55.13801676,82.61999361,0,6.961504058,22.32245044,1.790642059
T055,47,Drying,63.35155688,0.666949266,47.95869961,84.39168967,0,8.572857931,25.66962762,1.486415616
T055,48,Drying,64.44472679,0.905288965,46.06120672,77.93806363,0,7.454461318,19.21979169,2.134255734
T055,49,Drying,62.93934104,0.896023849,53.05104857,79.23675738,0,7.815075919,28.29085955,1.824989942
T055,50,Drying,63.48108208,0.882194022,43.06253711,73.87734382,0,8.457059965,27.23321385,1.929900115
T055,51,Drying,59.69796327,0.963783169,38.58064725,84.56426773,0,8.135252273,22.23472476,1.572144671
T055,52,Drying,62.36580998,0.757502081,44.49871014,83.92460085,0,7.243461085,26.25523644,1.624857959
T055,53,Drying,62.35742801,0.783990389,45.02200803,81.01368703,0,7.499086915,28.46995426,1.80511214
T055,54,Drying,61.20664592,0.728859248,37.75621893,80.23352174,0,6.64533707,22.46877203,1.953474521
T055,55,Drying,61.78311086,0.823290439,34.62981836,86.52716446,0,7.29603797,18.79809807,2.114007273
T055,56,Drying,61.22315919,0.974769589,32.14050889,77.75242917,0,8.183169989,25.76425995,1.806272307
T055,57,Drying,61.07612486,0.870077409,34.82289819,83.00370406,0,7.305694242,28.65639243,1.713632827
T055,58,Drying,63.39650753,0.83711193,24.6364364,79.56886807,0,7.265229289,22.56629631,1.32049875
T055,59,Drying,64.85701504,1.098370694,34.24162024,86.06519203,0,8.357404291,24.65163402,1.836383949
T055,60,Drying,62.65879842,0.805757627,27.48630727,81.04870121,0,8.202497345,28.35792339,1.803922048
T055,61,Drying,64.1301004,0.846245263,31.54641072,76.72677304,0,8.554959654,26.31500516,1.986540472
T055,62,Drying,63.92654437,0.723270497,31.10818163,79.28521951,0,8.236204725,20.1896022,1.899493349
T055,63,Drying,64.2129671,1.005298992,23.70819689,90.82711623,0,8.449390478,27.8007531,1.658521661
T055,64,Drying,62.60085093,0.901581863,23.24010474,72.79791881,0,8.619565992,25.41427766,1.957647292
T055,65,Drying,59.02141306,0.888215061,15.96877418,78.79367616,0,7.618467794,30.93232886,1.977823753
T055,66,Milling,35.95018994,0.954547459,38.49581004,630.9570585,0,0,31.16104424,9.079712079
T055,67,Milling,33.20371955,1.169367577,47.21464154,806.7929011,0,0,26.11109866,7.909810166
T055,68,Milling,34.00619292,0.765578698,40.01164339,853.9458001,0,0,38.71236467,5.980201454
T055,69,Milling,36.24565735,1.09311778,39.54555675,781.4257909,0,0,35.50237474,8.438882548
T055,70,Milling,33.31275089,1.080432674,46.13233096,823.6713824,0,0,40.97131809,7.687834342
T055,71,Milling,33.95477721,1.021710239,36.65779711,817.2504367,0,0,31.30311827,7.728960196
T055,72,Milling,34.71246662,0.982692125,44.01456852,858.8649756,0,0,32.34257354,7.733433066
T055,73,Milling,34.66190704,1.03046894,39.15623508,857.8562388,0,0,37.15864624,8.30838505
T055,74,Milling,35.61241646,0.936863036,37.1390924,877.1427679,0,0,33.41461406,10.61859497
T055,75,Milling,34.29915686,1.019370902,41.92378886,801.0021566,0,0,34.08989614,8.265372112
T055,76,Milling,35.14713283,1.064644113,38.89258902,740.8573751,0,0,40.60514554,9.351327628
T055,77,Milling,36.43362711,1.012416482,41.65603054,866.0418553,0,0,34.21730039,7.640037227
T055,78,Milling,35.52650237,1.132754003,43.43688579,692.6575495,0,0,42.11556438,7.857397236
T055,79,Milling,34.82057407,1.129422583,35.3299043,766.5793833,0,0,32.82431593,7.538365163
T055,80,Milling,33.01696677,0.862814007,42.0873536,767.3276149,0,0,28.0953856,9.751804136
T055,81,Milling,34.54264898,1.15640912,42.864897,781.3658377,0,0,27.51139802,8.252690824
T055,82,Milling,33.00292552,1.231844976,41.17170223,852.4201191,0,0,34.77069656,6.597450977
T055,83,Milling,35.59477494,1.04819974,39.7312444,833.974376,0,0,34.37044858,7.318711555
T055,84,Milling,33.85797696,1.041511145,41.94484986,643.9943721,0,0,34.91237443,9.074904355
T055,85,Milling,35.6822819,1.081400006,40.99203209,880.4168506,0,0,39.10221513,8.787988252
T055,86,Blending,29.55851474,1.216696551,34.58864395,213.8898452,0,0,11.40318971,2.867605852
T055,87,Blending,31.24102107,0.881573661,37.03423783,207.1508932,0,0,11.64405669,2.872383953
