Batch_ID,Time_Minutes,Phase,Temperature_C,Pressure_Bar,Humidity_Percent,Motor_Speed_RPM,Compression_Force_kN,Flow_Rate_LPM,Power_Consumption_kW,Vibration_mm_s
T055,88,Blending,30.33802869,0.92208138,33.43444513,161.3745801,0,0,11.51101407,2.85519097
T055,89,Blending,28.61114706,1.233739106,32.60296214,172.3931695,0,0,12.60377802,3.025112998
T055,90,Blending,29.09287568,1.039164726,35.47764286,184.7585288,0,0,12.39042224,3.637811362
T055,91,Blending,29.88638297,0.948506442,33.75318167,206.6580541,0,0,9.355459938,3.126862971
T055,92,Blending,30.70692979,0.984179921,35.98656322,210.6479991,0,0,13.22240068,3.593503352
T055,93,Blending,30.83991911,1.030687214,31.26628368,214.0061337,0,0,12.54914459,3.05933033
T055,94,Blending,29.15292984,1.048878552,33.5935738,193.5282116,0,0,10.915117,2.836658278
T055,95,Blending,29.16252723,1.007654071,34.10095313,201.9426297,0,0,11.94201739,3.149762856
T055,96,Blending,31.83829683,1.081453074,35.59232386,217.7896292,0,0,10.33075518,2.75416234
T055,97,Blending,29.51202097,0.967533606,33.8676586,205.2405791,0,0,13.54497524,2.347856186
T055,98,Blending,30.9796143,1.042981214,32.7985294,204.2787584,0,0,8.211950788,2.781881627
T055,99,Blending,32.6333935,0.923101809,36.483757,196.1410039,0,0,13.37757184,2.661238897
T055,100,Blending,29.99586723,0.760155891,35.66235294,213.6675641,0,0,15.78297501,3.546428954
T055,101,Blending,27.81081374,1.103144175,35.21447112,199.0108762,0,0,13.0998746,3.030239058
T055,102,Blending,28.79747283,1.081443485,34.0894647,205.0523319,0,0,11.79202956,2.541498636
T055,103,Compression,26.83573237,1.176060535,30.70311014,56.82986598,11.57552754,0,47.42970327,5.593702737
T055,104,Compression,30.3412487,1.106097676,29.90490576,57.79166897,14.07070822,0,49.31467601,4.895670658
T055,105,Compression,25.24410852,0.881200315,26.71087018,53.6572645,11.94842056,0,48.54382331,5.936861665
T055,106,Compression,29.73575481,1.016877368,29.45120729,49.86090699,11.97659726,0,34.9316499,4.727318557
T055,107,Compression,27.04055407,1.00804476,30.85203513,50.57671807,12.73349128,0,32.79088082,6.480065553
T055,108,Compression,29.40549112,1.027040717,33.04104723,48.13629128,12.86122979,0,42.75132087,5.310914407
T055,109,Compression,28.44960976,1.040971057,30.56314494,49.43385376,11.97436457,0,48.65390962,6.762513654
T055,110,Compression,25.38650346,0.933096143,26.41514767,47.4489352,10.98334288,0,52.10122094,5.358379745
T055,111,Compression,25.28834893,1.047804471,29.54385109,56.33948865,12.49959302,0,38.46553517,6.022240175
T055,112,Compression,28.20582282,1.087959056,29.53218105,49.88955147,13.24652073,0,40.90846909,5.260262233
T055,113,Compression,27.9318964,1.046007936,27.00909734,47.86656978,12.74226133,0,50.85905714,5.719217269
T055,114,Compression,28.66330742,1.005576927,28.67101744,51.81812686,12.42515601,0,34.61766168,5.064649521
T055,115,Compression,26.27325631,0.969529143,32.53031179,50.18401636,12.37098495,0,49.99857084,5.392624569
T055,116,Compression,28.80808583,1.161161167,29.87154193,52.46508869,11.8489759,0,44.00392796,5.349509217
T055,117,Compression,26.8025052,1.130451522,28.74610606,49.00670193,11.86384143,0,47.18486338,5.41067664
T055,118,Compression,29.29811422,1.047086352,29.64274118,48.71044276,11.54411964,0,42.99664056,5.999914904
T055,119,Compression,26.58867116,0.93365688,28.46191067,43.71400108,12.23433556,0,45.88666619,4.746017834
T055,120,Compression,28.15292963,0.822354228,31.31571075,53.8526033,12.40998057,0,52.25338055,5.62826006
T055,121,Compression,29.39016414,0.972009089,29.68003549,54.74699217,13.70078962,0,43.4986023,5.284715624
T055,122,Compression,29.30483916,1.19300561,29.60678836,57.35690371,11.90332205,0,48.46089144,6.148355047
T055,123,Compression,26.61393398,0.999795626,26.86458808,51.60888395,13.1864327,0,46.20529654,5.193244524
T055,124,Compression,28.10571431,1.008855487,31.21779505,48.10063178,12.26228027,0,21.95110978,4.914822292
T055,125,Compression,27.05341221,1.040138509,28.1229045,55.88479259,11.60439745,0,44.13007367,5.352496384
T055,126,Compression,28.54460953,0.932836925,31.28519679,50.45897769,13.36134073,0,48.81088425,5.257930763
T055,127,Compression,26.50279397,0.942931911,34.02869028,46.66226018,13.19426602,0,48.88533,5.642431879
T055,128,Compression,25.72904986,0.876991762,31.7480647,37.76096556,12.49228424,0,40.99969281,5.564324889
T055,129,Compression,26.2068577,1.124111527,28.79994429,49.67129995,12.82391352,0,44.27437164,5.451515339
T055,130,Compression,28.90650751,1.102300465,30.47177127,43.49376607,13.16364609,0,43.91152948,5.570438153
T055,131,Compression,27.72211026,1.150888177,30.17520977,47.93932591,13.06982742,0,41.82822751,5.815083626
T055,132,Compression,26.53511628,1.046468674,31.07811177,50.15332332,12.25982967,0,38.74731943,3.988867878
T055,133,Compression,28.64650889,0.997199774,29.57585503,45.33665448,12.55964049,0,40.92293836,5.055622176
T055,134,Compression,29.3703556,0.930378683,27.84881959,53.8755929,12.6393464,0,51.53203738,7.079023973
T055,135,Compression,30.04911162,1.19488301,29.65812338,48.62332726,12.73672136,0,43.39485537,5.909582251
T055,136,Compression,29.23706568,0.916408689,32.11839685,49.94760307,13.1259795,0,49.57321626,3.897948151
T055,137,Compression,30.47897442,0.841812598,29.09664677,61.77331334,12.90221489,0,44.56977937,5.196557274
T055,138,Compression,27.09918425,0.846274991,28.23826788,50.1931062,12.5729158,0,42.11970045,4.83656659
T055,139,Compression,28.74662555,0.876775785,31.92125944,51.52416597,12.97186164,0,32.0698451,6.473707016
T055,140,Compression,29.04802938,0.790770103,31.79801736,60.22211384,14.05389792,0,50.85839458,5.507265613
T055,141,Compression,29.91096391,0.939188886,30.84245798,49.4119191,12.42574551,0,48.51472992,5.251705979
T055,142,Compression,28.15749992,1.000239163,30.28994086,52.47905733,13.73111343,0,44.57899545,4.77383701
T055,143,Compression,29.75998076,0.978040117,28.99001891,54.98312401,11.88926186,0,46.15201747,5.808905835
T055,144,Compression,28.96106508,0.988281844,30.87424308,43.833933,13.72309936,0,43.46302147,4.593149106
T055,145,Compression,26.80030323,0.752353625,30.77962218,50.38118329,13.25357277,0,53.08091851,4.278767721
T055,146,Compression,28.27892131,0.978738348,28.60726022,41.54647735,12.35971812,0,38.97100391,6.938254175
T055,147,Compression,27.53700238,0.878920531,30.22182056,54.37642381,12.56076749,0,51.13415084,4.845533707
T055,148,Compression,26.50888778,0.955784386,29.79164327,49.27639435,13.69627505,0,45.06202325,6.512039018
T055,149,Compression,25.40345755,1.184334676,25.68260379,39.29676943,11.39320205,0,44.87801291,5.691669294
T055,150,Compression,28.63727373,0.748642859,33.91085452,43.75341993,13.60050295,0,38.7402917,6.10425316
T055,151,Compression,27.85378461,1.018612326,27.17037038,51.47578331,12.88602104,0,50.40270953,4.959815042
T055,152,Compression,28.73561699,0.921672239,30.34518819,46.96485991,12.32221482,0,37.60744052,4.804260874
T055,153,Coating,38.21338595,0.82012169,23.49077391,122.1822369,0,2.739586545,20.48101966,2.415143614
T055,154,Coating,37.14963233,0.799995269,24.41215287,116.6666439,0,2.244763893,21.38033773,2.13085304
T055,155,Coating,41.56775408,0.923509719,24.75847584,120.526692,0,3.370162773,19.40783578,1.920442246
T055,156,Coating,38.64037909,0.83960947,29.74325477,112.2686829,0,3.004462495,23.48744182,1.915590788
T055,157,Coating,38.30153608,0.901630134,25.38113472,120.9895547,0,2.508303248,23.38141486,2.153536305
T055,158,Coating,37.24529692,1.07925577,24.85478201,109.9940166,0,3.390885299,22.5471941,2.094065988
T055,159,Coating,41.77405358,1.039567,28.36708136,122.8288085,0,3.024399452,22.18351693,2.210732873
T055,160,Coating,39.08328653,0.704291209,23.84371728,128.513592,0,3.53194279,21.98506336,2.322531096
T055,161,Coating,39.2874149,0.923448423,27.06924866,115.8907098,0,2.125440022,24.07257958,1.822714143
T055,162,Coating,39.09627514,0.839706912,28.64840762,120.0349101,0,2.525687409,19.48379553,1.803104148
T055,163,Coating,38.14214607,0.937091806,25.27314456,104.9590868,0,2.949433384,20.85512347,1.56609015
T055,164,Coating,39.9833728,0.837295284,26.65769713,122.2631602,0,2.790077255,20.36623482,2.322735334
T055,165,Coating,42.25866955,0.890041518,23.75403086,112.4158479,0,3.086447545,20.14972985,2.527117607
T055,166,Coating,39.15125898,0.899803116,26.650348,115.3455274,0,3.003208443,19.83525329,1.75514546
T055,167,Coating,37.67268474,0.96188206,20.53703901,126.1479133,0,3.240987299,23.63282665,1.501291737
T055,168,Coating,37.11620445,0.62119828,26.91769619,119.2170519,0,2.704670724,16.7336718,1.829400631
T055,169,Coating,39.83354535,1.006695808,25.48857523,127.5230403,0,3.162215981,14.11834208,1.601145063
T055,170,Coating,42.48604731,1.165932264,24.8671003,116.607706,0,2.6678167,22.36671901,1.76608318
T055,171,Coating,40.73962581,0.819460403,22.46011426,104.1518334,0,2.712955465,21.29352911,2.088630486
T055,172,Coating,39.60844133,0.83451992,26.08854939,128.3639725,0,2.905559022,23.46982914,1.670486021
T055,173,Coating,40.86687648,0.693912178,22.87757909,126.796917,0,3.253207625,19.88648212,2.451736002
T055,174,Coating,42.08202191,1.004215679,28.11902353,122.3790957,0,2.81402818,22.65560634,1.121719944
T055,175,Coating,38.86864645,0.906988611,23.99990348,112.2763106,0,2.982727967,22.5009697,1.935972384
T055,176,Coating,38.21654977,0.990007898,24.28036152,144.0056777,0,3.018734226,17.99596987,2.27899714
T055,177,Coating,41.33076281,0.831633345,23.98004537,120.7833842,0,3.71337863,18.79654319,1.860256562
T055,178,Coating,39.46194623,0.886730199,23.18130112,117.4196129,0,3.425924345,28.64423487,1.793498887
T055,179,Coating,41.93585998,0.939665359,25.0418166,107.4015974,0,3.606799113,23.23492589,2.408785352
T055,180,Coating,36.41749045,0.824446886,20.65201128,113.7498824,0,2.824929005,19.7373616,2.310551097
T055,181,Coating,36.33319643,0.841845489,25.28375688,108.0864673,0,3.000745692,13.95163624,1.599768318
T055,182,Quality_Testing,25.92734256,0.875234103,46.97445908,0,0,0,3.79878133,0.40821565
T055,183,Quality_Testing,23.73062164,0.872880641,44.82651004,0,0,0,6.643345563,0.543401576
T055,184,Quality_Testing,21.04009594,0.800818801,44.1756726,0,0,0,6.057342968,0.551144835
T055,185,Quality_Testing,24.84638108,1.017678344,43.675512,0,0,0,5.484425682,0.435929841
T055,186,Quality_Testing,24.8750121,0.973141247,46.58725462,0,0,0,5.738392602,0.48510569
T055,187,Quality_Testing,23.82260706,1.168569391,46.24691338,0,0,0,3.680386806,0.454277894
T055,188,Quality_Testing,24.26170887,0.782771686,45.27429458,0,0,0,4.997204224,0.405003468
T055,189,Quality_Testing,24.87132384,1.175419526,44.76637127,0,0,0,4.293808402,0.655191243
T055,190,Quality_Testing,24.80727568,1.018237027,43.4389094,0,0,0,4.567960806,0.366755078
T055,191,Quality_Testing,23.90802967,0.858464508,42.93797888,0,0,0,2.090737739,0.361710264
T055,192,Quality_Testing,25.24889004,1.017926674,47.21260477,0,0,0,4.656864507,0.343889178
T055,193,Quality_Testing,24.136116,1.130615743,49.00194284,0,0,0,4.020321499,0.299589018
T055,194,Quality_Testing,23.95139355,0.943430603,46.68712546,0,0,0,4.401173837,0.409609558
T055,195,Quality_Testing,24.416764,0.954303771,43.67214868,0,0,0,2.862604432,0.465401666
T055,196,Quality_Testing,26.10099865,1.028964297,44.0163586,0,0,0,4.706766594,0.463923975
T055,197,Quality_Testing,23.47429743,0.957713472,49.06063559,0,0,0,5.542925692,0.468886892
T055,198,Quality_Testing,26.35251628,1.059930916,47.20961658,0,0,0,6.871123533,0.461959178
T055,199,Quality_Testing,23.70260388,0.908612087,48.62384639,0,0,0,5.567599073,0.671284884
T055,200,Quality_Testing,25.06626532,0.818254206,47.24342318,0,0,0,6.113546813,0.320083581
T055,201,Quality_Testing,24.75312118,0.94566689,46.83626302,0,0,0,4.259604996,0.377853909
T055,202,Quality_Testing,23.46898274,1.011029218,44.14048232,0,0,0,4.335400938,0.832831102
T055,203,Quality_Testing,25.02989525,0.954286327,44.52022327,0,0,0,3.781833562,0.346328433
T055,204,Quality_Testing,25.21663106,0.93748523,47.18402007,0,0,0,5.103809657,0.411916047
T055,205,Quality_Testing,22.60846178,0.973354409,42.22084908,0,0,0,5.403905138,0.580322344
T055,206,Quality_Testing,22.12259467,1.12825163,41.68218438,0,0,0,4.261218515,0.734314502
T055,207,Quality_Testing,25.69813882,1.151776817,43.3902406,0,0,0,5.118892244,0.523919597
T055,208,Quality_Testing,22.99439649,1.008978072,45.96821047,0,0,0,5.350086465,0.582233797
T055,209,Quality_Testing,24.29828392,1.06251289,45.16882146,0,0,0,5.68898045,0.525439058
T055,210,Quality_Testing,23.52845334,1.093148717,43.94742904,0,0,0,6.782368466,0.479853231
T055,211,Quality_Testing,26.55695737,0.925603013,46.47824248,0,0,0,4.551380349,0.45566589
T055,212,Quality_Testing,24.83226132,0.998744831,47.20463606,0,0,0,6.241208641,0.432747126
T055,213,Quality_Testing,25.83336438,1.004689289,47.37217294,0,0,0,4.891689124,0.547773976
T055,214,Quality_Testing,25.35840952,1.15174948,41.23876646,0,0,0,5.251214693,0.510233178
T055,215,Quality_Testing,26.02614133,0.994404157,44.47079317,0,0,0,5.60586344,0.412379807
T055,216,Quality_Testing,27.7916145,0.989525027,46.84249002,0,0,0,5.99097699,0.653877928
T055,217,Quality_Testing,24.82308711,0.829421372,45.4498603,0,0,0,6.046391619,0.565411055
T010,0,Preparation,24.13573773,1.093347436,47.04671902,0,0,0,1.3764334,0.065444469
T010,1,Preparation,23.80533101,1.138165664,47.72256203,0,0,0,1.178929896,0.112598033
T010,2,Preparation,19.9328247,1.129396002,47.64125353,0,0,0,1.90754159,0.116988609
T010,3,Preparation,25.94466029,1.1167183,44.60897694,0,0,0,1.276512147,0.066684215
T010,4,Preparation,26.47696926,1.162645248,43.09355269,0,0,0,2.785572671,0.054933947
T010,5,Preparation,25.42466147,1.01243255,45.30260457,0,0,0,1.766283686,0.033370406
T010,6,Preparation,24.75622083,0.928751668,44.42458182,0,0,0,1.922914755,0.01702107
T010,7,Preparation,27.03183982,0.851997209,44.52247951,0,0,0,1.563773464,0.053401045
T010,8,Preparation,23.8995637,1.011729018,53.11236826,0,0,0,2.269320994,0.141771185
T010,9,Preparation,25.32968935,1.208535777,43.62834218,0,0,0,2.140545453,0.189238056
T010,10,Preparation,26.69522964,0.961212386,47.65308486,0,0,0,2.513010023,0.05354265
T010,11,Preparation,24.5692712,0.997804308,45.20090516,0,0,0,1.687835374,0.158636682
T010,12,Preparation,25.75899026,0.995555155,50.05441031,0,0,0,2.4977664,0.122741234
T010,13,Preparation,27.16149676,0.832672944,40.73216391,0,0,0,2.17238877,0.071435884
T010,14,Preparation,25.52916468,1.127415338,49.6582722,0,0,0,3.002154588,0.108693901
T010,15,Preparation,23.29079856,0.938025526,44.32102411,0,0,0,2.441736796,0.125982498
T010,16,Preparation,24.01229429,0.963623572,46.59107162,0,0,0,2.027269199,0.112524762
T010,17,Preparation,28.07179998,1.157311141,41.88649583,0,0,0,2.608337495,0.079429025
T010,18,Preparation,27.41589519,0.925087292,43.18033247,0,0,0,2.260809204,0.122958538
T010,19,Preparation,23.48283025,0.917990342,52.09521196,0,0,0,2.347518917,0.060791624
T010,20,Preparation,25.71595624,0.960461736,42.36815117,0,0,0,1.942742412,0.09432399
T010,21,Preparation,24.16049378,1.037858641,47.3118456,0,0,0,2.848812017,0.134531458
T010,22,Granulation,63.43125128,1.022842133,49.47972729,157.9493961,0,5.034918054,10.1736523,2.424165084
T010,23,Granulation,63.91847657,1.055789288,56.63212946,148.7776402,0,5.185468663,13.47123072,2.318270349
T010,24,Granulation,63.02928499,1.177873526,52.77007923,123.1275205,0,6.041982803,17.00684078,2.647561285
T010,25,Granulation,62.24424261,1.246983321,51.34636812,154.5526635,0,5.272073814,13.79431786,2.224163683
T010,26,Granulation,64.99867662,1.13527598,57.31018674,150.7521176,0,4.748845015,19.03496964,2.474092962
T010,27,Granulation,62.56040319,1.117822273,51.44002173,144.8050229,0,4.662221264,13.72676736,2.861727344
T010,28,Granulation,62.4756623,1.300803115,51.7070616,155.6148333,0,5.046980308,16.16197713,2.078808313
T010,29,Granulation,63.18561028,1.134044513,54.30125973,142.1209868,0,5.662638771,12.12121555,2.692295026
T010,30,Granulation,62.30007744,1.16089737,60.36407653,146.4955592,0,4.543165713,15.24917709,2.479696853
T010,31,Granulation,61.02886039,1.286834245,57.78787297,123.1722167,0,4.879298085,14.74800389,2.442602943
T010,32,Granulation,65.82195562,1.086567525,56.13682018,129.5366402,0,5.177055596,15.10164289,3.431585842
T010,33,Granulation,64.9479061,1.15355676,57.34063448,149.2599141,0,5.297803744,13.29937281,1.826358514
T010,34,Granulation,64.89917328,1.321793648,54.73060183,147.0258943,0,5.373928661,14.5710756,2.636711496
T010,35,Granulation,64.26601698,1.268555572,48.32217016,150.4338219,0,4.984596839,14.49233228,2.374350682
T010,36,Granulation,64.55605129,1.208208378,54.13463965,152.1995232,0,4.329469905,16.88967867,2.299665485
T010,37,Granulation,62.69604406,1.241395865,52.85671953,173.6417167,0,4.689235909,17.93816775,2.442774725
T010,38,Granulation,64.29870916,1.252382685,54.4967703,151.139073,0,5.049489108,16.66381735,2.384988013
T010,39,Drying,58.23533484,0.835014622,59.51877245,85.73167282,0,9.303080409,28.64501872,1.706525978
T010,40,Drying,59.23247552,0.76928041,56.20977581,67.973005,0,7.51624724,27.23049008,1.995295809
T010,41,Drying,59.23071819,0.840810863,56.5822108,79.44656114,0,8.524440923,26.6681904,1.796643364
T010,42,Drying,61.58147297,0.668648392,57.95992136,90.5516767,0,7.298069992,24.12479046,1.93931062
T010,43,Drying,58.4344406,0.955660419,52.40405416,82.79569974,0,8.614806354,30.02412199,1.857879617
T010,44,Drying,60.13779631,0.89462503,48.9861169,80.17149128,0,8.505698775,23.58079993,1.66863122
T010,45,Drying,58.89318594,0.751241624,53.62900764,76.08764628,0,8.366483517,27.01844029,1.874827427
T010,46,Drying,60.90591395,0.634659138,48.74144305,73.66870138,0,7.896514233,24.13577195,1.873205377
T010,47,Drying,57.518782,1.014903297,49.51923336,87.13531162,0,8.011712998,17.59601969,1.581015837
T010,48,Drying,57.30726117,0.683979564,45.40660845,76.17086036,0,8.294584717,24.49330434,1.854175404
T010,49,Drying,59.59334417,0.906120288,41.6450578,80.35689604,0,7.027544148,20.74743809,1.51685806
T010,50,Drying,58.15614464,0.817608511,42.03339903,88.54133688,0,9.350189571,26.14696323,1.752341368
T010,51,Drying,58.58163369,0.694820293,43.68689938,86.6654839,0,7.37248333,23.6802889,2.00816894
T010,52,Drying,61.13602717,0.744462766,40.19589286,71.15397163,0,7.411504276,22.03425007,1.781312191
T010,53,Drying,58.68142327,0.730492803,38.10312648,86.793019,0,6.513104547,25.61667914,1.550713992
T010,54,Drying,61.55507936,0.778231482,33.62021771,82.72830976,0,8.802567678,22.44073843,1.560043405
T010,55,Drying,61.21735293,0.768184161,36.18334468,85.83993262,0,7.437792089,18.65007923,1.840193762
T010,56,Drying,59.98937315,0.878850263,36.32710123,86.75970594,0,6.878843449,23.27952971,2.195390445
T010,57,Drying,58.60353103,0.606139047,32.6714411,81.51292145,0,8.884104394,24.31467849,1.591620253
T010,58,Drying,60.48687647,0.900634903,27.72762273,82.18881474,0,9.118623341,20.49598687,2.052128764
T010,59,Drying,59.00519874,0.898526395,32.99895954,74.08994364,0,8.252545376,21.56455706,1.503584578
T010,60,Drying,59.39862792,0.767222228,31.48047266,76.2386838,0,9.162903158,20.1320391,2.084917253
T010,61,Drying,58.31948696,0.991049664,23.82308138,77.41118879,0,7.129530979,27.53084311,1.654065568
T010,62,Drying,61.07284132,0.953250301,23.55230784,93.82804552,0,7.654389893,26.86044534,1.636429557
T010,63,Drying,58.06413317,0.852570873,23.79943195,78.7919013,0,8.588550704,27.88019727,1.550149645
T010,64,Drying,57.65214913,0.688508676,29.42451559,81.63797063,0,6.988196035,20.94560317,1.464863966
T010,65,Drying,59.93211112,0.847041278,18.86869388,85.66207097,0,7.346279892,28.04478794,2.142764052
T010,66,Drying,60.50824536,0.839890392,18.81184047,81.75428797,0,8.145463812,21.44605984,1.865279202
T010,67,Drying,57.3421888,0.916054157,14.1684266,81.57340228,0,8.502013703,26.373119,1.95075435
T010,68,Drying,57.76426508,0.722935894,18.8953266,72.76992743,0,7.318775462,23.32985124,1.768147328
T010,69,Drying,55.92166296,0.933516206,25.77167319,81.35748558,0,7.93420206,23.90498119,1.849276147
T010,70,Drying,55.21207755,0.791682552,23.59686152,74.78657033,0,6.837003415,25.64663364,1.396748485
T010,71,Milling,35.69978161,1.114767276,43.61833233,742.0217304,0,0,37.86599894,10.27234419
T010,72,Milling,35.28102367,0.96487598,42.07293349,761.2514758,0,0,41.55444025,8.150623007
T010,73,Milling,32.76795607,1.077144966,36.93767664,731.3053699,0,0,34.1542663,8.77686444
T010,74,Milling,37.23248152,0.964483516,47.97768743,814.7180713,0,0,41.402972,8.668996594
T010,75,Milling,34.38573412,1.133534698,38.67331883,724.3074703,0,0,38.19338389,7.163462865
T010,76,Milling,32.92047053,0.804577215,40.13900594,760.9357482,0,0,32.40212222,7.861289094
T010,77,Milling,32.48106783,1.046656192,34.57868835,746.8219859,0,0,31.48441665,8.077827086
T010,78,Milling,31.74930958,0.996376257,44.19969193,805.2749508,0,0,36.52570929,5.803917467
T010,79,Milling,36.7674335,0.892041108,38.87672391,852.9713498,0,0,35.76874656,6.952705931
T010,80,Milling,34.51005689,0.924545084,32.94391797,788.3626047,0,0,30.05951767,8.919828108
T010,81,Milling,36.86020277,1.057785574,37.37014661,801.4898107,0,0,37.76540377,8.127127773
T010,82,Blending,30.38958901,1.117158762,39.15456621,203.206622,0,0,12.00086022,2.50878986
T010,83,Blending,29.45790472,0.80176362,34.94033722,200.4460707,0,0,12.00722154,3.610236626
T010,84,Blending,30.66859198,1.099085152,33.70857792,194.9466503,0,0,9.757741944,3.268766438
T010,85,Blending,28.11616234,1.009221955,37.01225998,212.0507672,0,0,14.83036192,2.811343425
T010,86,Blending,30.73708827,1.104515518,35.12408689,217.4746442,0,0,13.69529751,3.075793879
T010,87,Blending,28.75042097,0.938411957,32.86825087,202.0178012,0,0,12.06120527,3.340933417
T010,88,Blending,29.90930907,0.957682589,35.07713903,227.5959791,0,0,12.64988616,3.012762497
T010,89,Blending,29.95547681,1.043229343,36.39787794,191.5475506,0,0,14.00202659,2.21703199
T010,90,Blending,28.92693178,0.755216482,34.64901102,189.5055328,0,0,9.304950136,2.723541145
T010,91,Blending,29.21809091,1.10890074,34.20081215,213.7155489,0,0,8.608819083,3.134410216
T010,92,Blending,26.51927705,1.166601412,35.02208555,229.7210448,0,0,12.83364048,2.965942827
T010,93,Blending,30.17783139,1.039712613,34.62832751,200.3062793,0,0,12.9558126,3.512705118
T010,94,Blending,28.48955631,0.844012604,35.44871832,202.1523377,0,0,12.6509869,2.466215245
T010,95,Blending,28.93907733,1.091991021,34.88230454,217.5351212,0,0,12.15406244,2.559300954
T010,96,Blending,33.34343678,0.895984659,38.5637561,200.4795081,0,0,16.40293294,2.960238779
T010,97,Blending,26.32666269,1.010560722,34.93167646,216.5143935,0,0,10.97510911,3.021012221
T010,98,Blending,31.05698129,0.993935728,34.66778947,235.9521508,0,0,9.793091157,3.565962576
T010,99,Blending,33.7302188,1.113988829,34.01199832,204.9355466,0,0,13.23204219,2.931693866
T010,100,Blending,31.53553893,0.990866653,35.6489165,192.0976455,0,0,18.05518251,2.700823153
T010,101,Blending,32.55058339,0.965170611,33.77041282,212.0949199,0,0,10.3311346,3.287015385
T010,102,Compression,27.8238264,0.975498187,28.38510527,44.70752097,9.925713306,0,51.44168218,5.005051556
T010,103,Compression,27.75301895,0.994711879,32.70468126,45.42508904,10.58189327,0,47.75121774,4.694393452
T010,104,Compression,22.66599724,0.872321462,30.29267161,54.44248288,9.656022873,0,48.49115948,6.148177958
T010,105,Compression,30.60582488,0.836454454,33.03849478,44.09463055,10.5742172,0,42.81910815,5.807049821
T010,106,Compression,28.39932462,0.998519273,31.86985977,46.66097777,11.09988006,0,50.92028061,5.289633099
T010,107,Compression,29.59602087,1.05976506,30.83529316,50.47400852,9.702339744,0,44.07039398,5.626136582
T010,108,Compression,27.56555714,1.021108956,27.70052378,48.30454551,9.766416177,0,48.76118469,4.6583611
T010,109,Compression,29.70177915,1.057846866,33.36152377,47.16892577,9.94945997,0,43.51233888,5.089151863
T010,110,Compression,27.60708969,1.087341857,32.45139042,53.76934461,8.860586457,0,50.80664664,5.538515738
T010,111,Compression,26.81168199,1.076247013,25.56165674,51.18513826,10.12056285,0,48.48145576,5.595022845
T010,112,Compression,29.28634893,1.108732381,31.34225925,45.57061329,8.315572404,0,45.23106427,5.43810089
T010,113,Compression,26.33741916,1.161046009,30.4768058,49.68014516,11.01425108,0,50.81208713,6.303352108
T010,114,Compression,28.26117139,0.972310945,27.25053116,47.11806328,9.041029646,0,37.47549056,5.627062824
T010,115,Compression,29.0644949,0.975091317,30.38416815,50.81057085,9.48355427,0,45.40320292,5.252245787
T010,116,Compression,28.7075006,1.003708519,30.36976125,59.95137997,10.36018915,0,34.54674277,6.241295616
T010,117,Compression,28.38206523,0.895009813,28.72023717,51.13276703,9.094717616,0,41.12119763,5.493834746
T010,118,Compression,29.26729505,0.998550403,28.84433459,45.83693543,8.742440167,0,43.49673507,4.808359461
T010,119,Compression,26.37389905,1.011240541,30.29982833,39.15784159,10.45080197,0,43.84186867,5.201934232
T010,120,Compression,28.92171866,1.080055964,30.73963503,46.12221462,10.58086001,0,49.79138238,5.904389915
T010,121,Compression,27.95212149,1.149906634,32.36169439,45.09505783,10.61295929,0,51.23749048,5.972897834
T010,122,Compression,29.43274857,1.085774274,29.60417883,51.78398378,8.839244256,0,50.55496521,5.532154846
T010,123,Compression,24.13971018,0.947607561,30.04874535,50.16397196,10.9616455,0,49.84739205,3.847107026
T010,124,Compression,29.08734986,1.101914837,34.30047049,50.83524113,7.990976617,0,41.19617174,6.276983391
T010,125,Compression,27.93797313,1.081745534,27.83942159,47.42684805,9.732833969,0,50.70462425,5.600484603
T010,126,Compression,30.29291989,0.961356899,30.34738239,46.01446314,10.24313221,0,52.90528136,5.144038914
T010,127,Compression,31.89016745,0.944259139,32.14623495,50.79297843,8.77714502,0,41.48951518,5.935446814
T010,128,Compression,28.57755727,1.010266729,29.30902641,57.77324823,9.663373399,0,44.1851434,5.796359746
T010,129,Compression,30.2415889,0.969329592,29.76391894,40.07197452,10.04602201,0,38.53055942,5.429096723
T010,130,Compression,26.13348639,0.846237039,27.26135614,47.04372428,9.889972025,0,48.7822719,6.146119335
T010,131,Compression,28.26637878,0.860971335,32.55212732,51.4367916,10.65790231,0,46.41061976,6.943511087
T010,132,Compression,32.69142164,0.979661791,31.53342558,55.54798468,9.802585218,0,42.37602488,6.109322422
T010,133,Compression,26.17131209,0.955171555,30.04880003,38.77867822,10.55710189,0,32.29269916,6.633073262
T010,134,Compression,28.25852481,1.267841858,31.89671462,44.25432972,11.35369178,0,52.56541901,6.063772347
T010,135,Compression,26.14640523,1.042804766,32.49282959,57.46917323,10.49701451,0,46.7230587,5.38934247
T010,136,Compression,30.04591037,0.980198592,25.54579256,51.09703943,9.123232968,0,50.08579428,5.317785784
T010,137,Compression,28.94237077,0.955368129,31.6853671,49.92642442,8.971326681,0,42.34386024,5.48050523
T010,138,Compression,28.42871506,1.008348976,28.24871589,42.71016365,10.8333213,0,39.46628176,5.63130278
T010,139,Compression,27.68002993,0.773242134,33.24732299,44.60956516,8.851270657,0,41.22597547,6.725217621
T010,140,Compression,28.90561249,1.007204393,29.81539279,52.90464637,9.740441599,0,57.666206,5.567584755
T010,141,Compression,29.0698865,1.025774698,29.79804776,41.46181536,9.391613748,0,39.80704154,5.115981274
T010,142,Compression,28.90073686,0.875358724,30.630207,48.67472766,8.746955226,0,41.8779585,6.121636676
T010,143,Compression,26.94670345,0.901623751,29.84108554,35.19284109,9.462160932,0,48.72003186,5.537172898
T010,144,Compression,26.35678375,0.965967877,31.11259756,54.237764,8.750350088,0,44.43463229,6.087960315
T010,145,Compression,29.41061504,0.791530661,30.25993562,47.17826114,9.13581642,0,28.94291014,5.7800835
T010,146,Compression,29.36735713,0.985839861,29.63054213,53.37266502,10.86794651,0,54.04330406,5.552879079
T010,147,Compression,28.23654415,0.877667847,28.06580976,51.04679807,10.25694916,0,50.73549327,6.222551212
T010,148,Compression,27.22228595,1.048982241,30.66202846,44.02945429,9.530344141,0,42.98459263,6.319119925
T010,149,Coating,39.31631451,0.893370185,27.15859003,119.2461051,0,2.679754406,21.17206876,2.090460574
T010,150,Coating,41.95103018,1.052698845,29.43968946,112.1168364,0,2.924329234,19.57522922,1.757150447
T010,151,Coating,39.71808542,0.965273083,27.38276754,127.3442141,0,3.259842729,23.5019288,1.962142011
T010,152,Coating,38.31664549,0.855529651,25.66641959,121.3803533,0,2.893527206,18.54757837,1.483060475
T010,153,Coating,38.34847692,1.12211206,24.68946039,119.255798,0,3.153443366,23.5703671,1.407276392
T010,154,Coating,39.78490666,0.87463519,25.9523387,118.5790225,0,2.426071709,21.8764578,2.058999973
T010,155,Coating,36.84376755,0.907327939,24.88358257,116.1635354,0,3.287590256,20.23380589,2.295439142
T010,156,Coating,41.42621621,0.921571294,23.8512465,131.4697849,0,2.548287505,23.19966236,1.8626538
T010,157,Coating,42.67386686,0.961899174,24.19408267,113.6880262,0,2.885509647,19.34163147,1.731064306
T010,158,Coating,41.9800201,0.852248143,24.59200053,116.6991137,0,2.982031809,18.55909059,2.205984881
T010,159,Coating,38.9121629,0.869988138,26.71073559,132.1228164,0,2.682003386,15.72419096,2.497105729
T010,160,Coating,40.97093036,0.677480146,24.16087743,111.883565,0,3.180616381,20.21465981,1.633641595
T010,161,Coating,39.43175579,0.770061669,29.30372232,126.583815,0,2.863212946,18.35296117,2.225251205
T010,162,Coating,40.8624294,0.7207691,26.60278825,109.5533086,0,3.521062031,17.3730456,1.795767692
T010,163,Coating,40.15553519,0.805853981,25.66225648,118.9593517,0,3.385648566,25.35279308,2.219957701
T010,164,Coating,38.48666095,0.814824345,22.49829953,117.0031655,0,3.090676648,19.25079177,2.469863472
T010,165,Coating,41.21980586,0.886251915,23.6588711,115.07773,0,2.524543706,16.53000047,2.746825286
T010,166,Coating,40.55201178,0.864527969,25.70989157,117.2618173,0,2.616449354,17.6854402,2.260291626
T010,167,Coating,40.9173279,0.833291648,25.85462945,127.0577843,0,3.390974631,18.54573055,2.348170038
T010,168,Coating,40.08664598,0.952686351,22.28307524,124.1025599,0,3.207791892,21.63631832,1.748215908
T010,169,Coating,42.08590746,0.934759618,26.65528836,127.8259601,0,3.228122934,21.74016142,2.142148353
T010,170,Coating,38.05214201,1.119806582,21.39798356,124.0848936,0,2.359078436,17.34539281,2.42897069
T010,171,Coating,40.49806934,0.975023212,23.96714797,112.4751835,0,2.740439806,21.10018008,1.558732734
T010,172,Coating,39.48016311,0.839511927,22.87795269,131.1837325,0,2.432271813,18.24248267,1.823844715
T010,173,Coating,40.5634656,1.021663224,22.65772169,114.7744201,0,3.189493314,21.42753275,2.103793391
T010,174,Quality_Testing,25.48903884,1.176994192,45.93754458,0,0,0,3.900597577,0.423495579
T010,175,Quality_Testing,23.62565027,0.929777987,43.249933,0,0,0,2.72801141,0.561062466
T010,176,Quality_Testing,26.48302447,1.056810275,39.98772365,0,0,0,5.592125876,0.51201574
T010,177,Quality_Testing,24.41557046,1.041226402,46.61716415,0,0,0,5.24946976,0.465293189
T010,178,Quality_Testing,24.9695779,0.923331401,44.72143657,0,0,0,6.91582565,0.518566406
T010,179,Quality_Testing,21.40716115,0.89516966,46.97339409,0,0,0,6.13455527,0.444146578
T010,180,Quality_Testing,25.78740855,0.982405766,46.07479199,0,0,0,4.374897245,0.693827133
T010,181,Quality_Testing,25.23114087,1.190564992,42.77288508,0,0,0,4.510044664,0.369090317
T010,182,Quality_Testing,25.6673164,0.940232371,43.34016899,0,0,0,6.374338915,0.632445159
T010,183,Quality_Testing,26.61597407,0.994575264,44.48597494,0,0,0,5.545745173,0.397308949
T010,184,Quality_Testing,24.25189351,1.099963707,45.05859168,0,0,0,5.554841241,0.578703937
T010,185,Quality_Testing,24.24842491,0.976016614,45.22712985,0,0,0,4.508508582,0.474844497
T010,186,Quality_Testing,25.63675257,0.800326632,44.34940748,0,0,0,4.344159806,0.500972971
T010,187,Quality_Testing,22.99728413,0.902855462,45.36908769,0,0,0,3.689687531,0.688382782
T010,188,Quality_Testing,25.50863059,0.998317949,46.20297455,0,0,0,3.967920544,0.506553008
T010,189,Quality_Testing,25.16307666,0.882129865,49.07491595,0,0,0,2.565108351,0.541937979
T010,190,Quality_Testing,26.57706132,0.988545501,44.98586681,0,0,0,6.875007098,0.504580943
T010,191,Quality_Testing,26.19383533,0.907444782,45.36586768,0,0,0,4.479825187,0.633372325
T010,192,Quality_Testing,26.09278104,0.806442102,42.95864536,0,0,0,4.766503794,0.509741065
T010,193,Quality_Testing,21.10125327,1.091985989,46.15938077,0,0,0,4.501794148,0.419031835
T010,194,Quality_Testing,26.19399775,1.048596389,44.42396789,0,0,0,3.818447977,0.36125952
T010,195,Quality_Testing,26.38006861,1.054202384,46.49329359,0,0,0,4.775355045,0.612342246
T010,196,Quality_Testing,26.89541405,0.91673425,43.17303065,0,0,0,5.269525061,0.502859568
T010,197,Quality_Testing,25.524047,0.913298542,43.39573732,0,0,0,3.195422066,0.570234522
T010,198,Quality_Testing,21.82061048,0.91986052,45.06723944,0,0,0,4.199439538,0.329394213
T010,199,Quality_Testing,27.155412,0.947952852,45.58118695,0,0,0,6.034501665,0.44599687
T010,200,Quality_Testing,22.04759157,1.012264545,45.38538684,0,0,0,6.112674585,0.563813567
T010,201,Quality_Testing,24.63744399,1.100043047,45.03766359,0,0,0,6.972031373,0.4451974
T010,202,Quality_Testing,26.26384408,1.157071611,48.80622447,0,0,0,4.580757558,0.706057735
T010,203,Quality_Testing,23.94509013,1.043525944,46.87681983,0,0,0,5.710237095,0.56968717
T010,204,Quality_Testing,25.81330919,0.870636854,46.11940751,0,0,0,5.011560784,0.487571827
T010,205,Quality_Testing,31.28453488,1.130848084,44.04405428,0,0,0,3.227992295,0.505796682
T010,206,Quality_Testing,24.00905651,0.994614268,45.99731241,0,0,0,5.05699368,0.523340975
T010,207,Quality_Testing,25.26524434,0.94961481,45.33597121,0,0,0,5.674225786,0.543736342
T010,208,Quality_Testing,26.28463874,1.035402637,45.1497003,0,0,0,3.974027146,0.42052538
T010,209,Quality_Testing,24.84465668,0.976969673,44.08525241,0,0,0,3.364893682,0.604511958
T010,210,Quality_Testing,26.90409584,0.980564296,41.96082467,0,0,0,5.368931971,0.637620749
T010,211,Quality_Testing,26.65614028,0.990582571,46.31023747,0,0,0,5.208316519,0.431351029
T010,212,Quality_Testing,25.24676966,1.031760912,40.86249263,0,0,0,4.914921639,0.70113212
T010,213,Quality_Testing,22.43970189,1.138555293,42.66502487,0,0,0,6.048711569,0.548426966
T010,214,Quality_Testing,21.78975909,0.990743301,46.00338015,0,0,0,4.45271786,0.623017795
T010,215,Quality_Testing,25.19458663,0.976023954,47.11508237,0,0,0,3.933355069,0.504174941
T010,216,Quality_Testing,27.18611718,0.944610428,47.28103806,0,0,0,5.411628999,0.635668237
T010,217,Quality_Testing,24.28792646,1.103246602,48.37112116,0,0,0,6.132344074,0.502757064
T010,218,Quality_Testing,25.16970198,0.998956158,44.41586111,0,0,0,6.001299404,0.574862857
T010,219,Quality_Testing,25.91871246,0.979287526,49.77847494,0,0,0,6.756435853,0.57002426
T010,220,Quality_Testing,25.38613611,1.011575469,48.01216882,0,0,0,4.891337406,0.474297515
T010,221,Quality_Testing,23.89506923,1.230202478,47.01033111,0,0,0,4.079736264,0.579009424
T010,222,Quality_Testing,25.75685168,1.077307844,46.78296993,0,0,0,2.170083269,0.596317639
T010,223,Quality_Testing,26.4577944,1.125601211,46.11934532,0,0,0,4.848653985,0.515713321
T010,224,Quality_Testing,23.98988544,1.13347651,44.18945101,0,0,0,5.544076192,0.432473543
T010,225,Quality_Testing,25.31472134,0.972362444,46.32223488,0,0,0,4.441758851,0.411677939
T010,226,Quality_Testing,26.84069955,1.143654834,45.95706564,0,0,0,5.132557323,0.48262603
T010,227,Quality_Testing,25.23291843,0.92568691,45.15673191,0,0,0,4.011624994,0.414559824
T010,228,Quality_Testing,24.41891951,1.052469964,43.55600038,0,0,0,4.953655803,0.476381347
T010,229,Quality_Testing,25.83611933,1.174180223,41.16483575,0,0,0,5.423331076,0.444884584
T010,230,Quality_Testing,27.87908031,0.884716345,44.58249754,0,0,0,5.882411611,0.380213184
T010,231,Quality_Testing,25.13838091,1.099066943,45.57177102,0,0,0,4.228877927,0.411504399
T033,0,Preparation,25.26309251,0.982726048,48.98521172,0,0,0,1.296343821,0.049058384
T033,1,Preparation,25.5049803,0.955758051,45.00209993,0,0,0,2.249277911,0.102123217
T033,2,Preparation,24.734268,1.103032809,39.71104289,0,0,0,1.621164052,0.063245726
T033,3,Preparation,26.92342745,0.96488236,40.94890094,0,0,0,1.919005322,0.065364615
T033,4,Preparation,24.59610352,0.962191138,41.8868731,0,0,0,2.325463851,0.104728041
T033,5,Preparation,22.94070757,0.913498258,47.08958883,0,0,0,1.663255787,0.199949366
T033,6,Preparation,24.26185926,0.922659087,51.77447386,0,0,0,3.337801651,0.087395248
T033,7,Preparation,26.3071404,1.12139756,47.18714756,0,0,0,2.391875525,0.114598318
T033,8,Preparation,23.06618251,1.028832523,46.10921978,0,0,0,1.850336459,0.162349282
T033,9,Preparation,26.05398881,0.913776876,46.03283126,0,0,0,1.939140673,0.074012345
T033,10,Preparation,24.57846329,0.940957599,46.65482641,0,0,0,2.362392554,0.073491341
T033,11,Preparation,24.24819726,0.961048902,44.98043585,0,0,0,1.626456267,0.102445697
T033,12,Preparation,25.59617855,1.009247122,45.02710638,0,0,0,1.332133905,0.12668229
T033,13,Preparation,25.08308339,1.169523414,42.94385677,0,0,0,1.10139471,0.081659884
T033,14,Preparation,23.90572391,1.018635098,47.84835735,0,0,0,1.198254273,0.183248223
T033,15,Preparation,22.06256322,1.020628338,44.9037675,0,0,0,2.749030751,0.090687426
T033,16,Preparation,23.01397864,0.975279051,49.52061325,0,0,0,1.891724832,0.128325946
T033,17,Preparation,25.69013831,1.072185741,44.08016767,0,0,0,2.222431146,0.171003977
T033,18,Preparation,23.71142272,0.999464173,45.75114088,0,0,0,2.20405785,0.102709807
T033,19,Preparation,26.01091263,1.048158915,45.60685505,0,0,0,1.660223154,0.139542591
T033,20,Preparation,23.54950969,1.161123533,50.60183878,0,0,0,2.576358784,0.256391239
T033,21,Granulation,57.47465949,1.262967466,58.71756332,142.7887006,0,5.811600705,16.03026988,2.17996016
T033,22,Granulation,61.84028333,1.242382182,53.25684673,137.9910419,0,5.461343763,10.70487349,2.707015666
T033,23,Granulation,60.09370316,0.997723651,57.10324624,151.0318847,0,4.591271132,15.00725786,2.481446903
T033,24,Granulation,62.20819703,1.341480766,52.19140346,139.3613491,0,4.68652401,13.64334115,2.504736353
T033,25,Granulation,62.05568817,1.026883377,59.21597174,156.0271319,0,5.247770785,13.98530144,2.404900086
T033,26,Granulation,60.42505028,1.182531897,55.65042227,137.6581119,0,4.555289627,16.08091234,2.59389343
T033,27,Granulation,58.64120443,1.284943852,58.80472604,150.1694265,0,5.75388594,17.03729578,2.416766353
T033,28,Granulation,61.46425848,1.140524112,60.33739168,168.1021037,0,4.36720571,17.88474759,2.659943238
T033,29,Granulation,61.56965653,1.052655505,50.67140209,159.9205615,0,4.696775419,18.31723758,2.126304135
T033,30,Granulation,59.45721151,1.245016764,54.36561239,154.5678839,0,5.624034794,15.94709541,2.684300184
T033,31,Granulation,59.3931326,1.267872078,63.49670622,143.21089,0,4.652478168,13.21527213,2.520441051
T033,32,Granulation,61.90141351,1.317344365,57.44229537,163.5338463,0,4.250775034,16.99924528,2.264457032
T033,33,Granulation,59.70213792,1.179049761,49.4322339,153.196069,0,5.102139638,13.16749211,2.445024427
T033,34,Drying,66.59931402,0.682042617,56.85405511,77.79743166,0,8.757348557,30.15130036,1.855630327
T033,35,Drying,65.07962353,0.753582924,60.50325168,83.37581692,0,7.647460521,24.11240853,1.951238782
T033,36,Drying,65.5603443,0.875953047,58.37400648,84.68343712,0,7.349448419,28.44364888,1.475362648
T033,37,Drying,65.63111763,0.776866948,49.5091989,80.82583331,0,7.393291622,28.36283394,1.871233347
T033,38,Drying,62.21641208,0.796953955,52.97149733,81.50347602,0,8.606122856,30.12377442,1.862490788
T033,39,Drying,61.18399637,0.786844251,49.1071345,78.33668513,0,8.40218407,25.04061062,2.00115287
T033,40,Drying,64.7591144,0.566447469,50.93080867,79.26945391,0,8.14044553,29.16528671,1.810326793
T033,41,Drying,64.71144348,0.862273483,49.1783948,85.06176101,0,7.470026514,23.23639932,1.760283446
T033,42,Drying,65.1302263,0.866656586,46.48401395,85.43446136,0,7.470569171,26.22270426,1.539387212
T033,43,Drying,63.71668667,0.893290511,46.16867822,81.26026397,0,8.568128069,22.94662875,1.789780006
T033,44,Drying,66.45725567,0.773745109,46.36539021,77.88353498,0,7.676064405,24.64707017,1.775177369
T033,45,Drying,64.41465081,0.785376431,40.54596484,82.00580991,0,7.962025615,23.06539738,2.022614718
T033,46,Drying,63.88135133,0.770717798,39.07960559,78.22332123,0,8.511412657,25.04900054,1.683463605
T033,47,Drying,65.44868766,0.795622406,44.19955133,87.69296605,0,7.067748678,30.0105923,1.507093486
T033,48,Drying,62.07018845,0.842355604,39.73354529,78.38645941,0,6.786373841,22.59200024,1.723613274
T033,49,Drying,61.2046462,0.830404769,34.82011821,89.85843644,0,8.312918827,22.0696217,1.786733993
T033,50,Drying,65.13933898,0.960395132,35.86672344,73.72355808,0,8.842485755,25.10906447,1.964753771
T033,51,Drying,62.82402884,0.817838949,33.70196559,72.93936825,0,8.733235996,21.80353455,1.56844527
T033,52,Drying,64.236372,0.625488328,31.69865771,76.31435287,0,8.847480596,25.72374405,1.803133498
T033,53,Drying,61.88609024,0.773651187,29.4524652,81.01011432,0,8.540940725,25.10276278,1.754958439
T033,54,Drying,65.10018073,0.704950062,32.06003088,74.08991826,0,6.676418301,27.65138299,2.021183823
T033,55,Drying,63.09632577,0.935666985,28.48200762,92.98121891,0,6.874094444,25.74973472,2.009959878
T033,56,Milling,36.1401838,1.01365366,43.45629886,873.8741902,0,0,32.17509195,7.008112191
T033,57,Milling,33.42118025,1.092795317,40.33022422,850.8163981,0,0,40.58141217,9.166205419
T033,58,Milling,33.72497745,1.082476235,42.46230479,802.602579,0,0,28.78346114,8.208654774
T033,59,Milling,36.33290164,0.931737275,42.10802718,809.2228199,0,0,34.44194052,6.813565826
T033,60,Milling,37.25863316,1.032259548,37.97885977,786.1643362,0,0,32.94071385,9.29732547
T033,61,Milling,35.98710455,1.105184249,38.71222757,836.6659363,0,0,42.1871009,8.693881052
T033,62,Milling,36.30336081,0.894668473,38.13805731,886.2691275,0,0,35.86003046,8.084298158
T033,63,Milling,34.20188246,0.981166009,43.11648542,837.7996503,0,0,28.67289469,7.251208617
T033,64,Milling,36.25301461,1.12094509,40.48657346,730.9423775,0,0,30.99093194,8.383917697
T033,65,Milling,36.36406101,0.946356068,41.67961776,807.3728598,0,0,34.11129422,8.978064679
T033,66,Milling,34.87305556,0.927757553,36.5279515,709.9344239,0,0,32.94438785,6.532468777
T033,67,Milling,35.04899851,1.00341709,37.63398095,772.7767714,0,0,33.08557568,8.194734937
T033,68,Milling,35.27032072,1.007163859,41.45870272,789.8548277,0,0,36.9315237,8.717557627
T033,69,Milling,33.49119799,1.062509068,45.74162606,773.6743693,0,0,31.67368628,8.365037879
T033,70,Milling,34.72394677,1.062899264,39.28186395,760.0071502,0,0,30.77151879,8.244112447
T033,71,Milling,35.75641116,1.197144198,36.28473759,862.1879753,0,0,29.1155581,5.90116025
T033,72,Milling,35.26600032,1.022238897,35.23799641,785.223258,0,0,40.49513637,7.258061983
T033,73,Milling,34.25284163,0.794426403,43.32758271,911.3035574,0,0,20.17318452,7.630106863
T033,74,Blending,28.63761057,1.066896256,32.68874808,203.2558806,0,0,15.67117701,3.000942304
T033,75,Blending,31.10578094,0.9520478,37.65204282,216.5805263,0,0,6.871959797,2.522030405
T033,76,Blending,29.74480478,1.057672015,36.88084047,180.3121694,0,0,11.57013705,2.761113027
T033,77,Blending,29.54612328,0.992712608,36.22705922,195.0887126,0,0,6.75336299,3.680660036
T033,78,Blending,29.15325372,1.115050539,34.55196537,209.4370773,0,0,15.43483621,3.088010047
T033,79,Blending,30.50705087,0.959144836,33.43391333,188.1393796,0,0,11.95423817,2.616191821
T033,80,Blending,29.05574152,0.936655674,36.6057427,196.0403467,0,0,10.10697123,2.485388514
T033,81,Blending,30.60807327,0.996510976,37.05896542,201.2429463,0,0,13.27614309,3.12718978
T033,82,Blending,30.75771814,1.087486652,34.53163832,172.9803324,0,0,12.64488461,3.77875163
T033,83,Blending,24.53029143,0.97130156,32.6444402,189.1780973,0,0,11.1502011,3.309765861
T033,84,Blending,28.97375962,1.020585727,33.14593621,184.2618473,0,0,13.41607398,3.220525181
T033,85,Blending,28.48906061,1.014031904,35.10322228,190.9604781,0,0,13.19952638,3.089757171
T033,86,Blending,29.10173998,1.003474009,37.22662098,211.4164204,0,0,10.64505651,3.383567952
T033,87,Blending,31.41141148,0.957036397,38.58617758,197.0790194,0,0,10.22402004,3.08922687
T033,88,Blending,31.64325027,1.112327988,35.19580715,201.555971,0,0,12.48395344,3.568838154
T033,89,Blending,31.62947878,0.895064179,39.22492227,195.533912,0,0,15.4027428,3.032341452
T033,90,Blending,29.20861766,0.862782006,32.86706306,164.0920577,0,0,12.15202353,2.916088246
T033,91,Blending,30.17774709,0.982172432,31.37870469,204.592094,0,0,10.92415463,2.666007978
T033,92,Blending,31.03828525,1.152201995,35.05345825,184.3935985,0,0,9.93856298,3.258708955
T033,93,Blending,30.65871598,0.931780333,33.48582738,220.9504813,0,0,15.05561078,3.002779296
T033,94,Compression,28.07916072,1.034209453,31.81593081,54.51517943,14.46033182,0,44.39433444,5.527160054
T033,95,Compression,29.52724896,1.196200263,32.34552727,53.03159748,13.19692147,0,31.3403217,6.655880514
T033,96,Compression,28.13255909,0.926222771,31.46324916,49.80608865,14.81567467,0,54.93143997,5.511324166
T033,97,Compression,29.12016008,0.923914138,28.2767314,55.6708947,13.62949831,0,46.46692474,4.287969344
T033,98,Compression,29.74098231,1.13022597,28.88763213,46.17931124,13.72811905,0,42.27759126,4.751722268
T033,99,Compression,29.03462719,0.817316161,30.81194116,48.71022765,13.74694941,0,39.43047628,4.366998491
T033,100,Compression,27.56841578,0.972331555,27.64942433,48.40309231,15.02591225,0,39.4642674,4.554005646
T033,101,Compression,28.68101818,0.995585562,31.44899654,59.78172287,14.7505865,0,33.19389601,5.863741575
T033,102,Compression,26.65982713,1.007541448,30.48166466,56.89664957,13.95998783,0,53.67291429,5.323237874
T033,103,Compression,26.04970069,1.199141371,29.60143175,45.66554289,13.86425451,0,41.63297895,6.1954968
T033,104,Compression,25.29673169,1.0508448,30.0594539,58.02386685,14.8614512,0,37.12330546,6.801645777
T033,105,Compression,29.08903878,1.100334547,29.20068076,62.16205764,13.91213818,0,49.87206557,4.544092695
T033,106,Compression,29.80462335,0.817158032,30.64946511,55.49529348,14.90942817,0,46.14633231,6.400695846
T033,107,Compression,28.88620412,0.947613398,30.50644163,54.62373349,14.13965671,0,44.42558872,4.285902524
T033,108,Compression,28.75098564,1.094269059,30.74735573,48.83276115,13.92661207,0,43.20166507,5.655633522
T033,109,Compression,29.42098211,0.865395109,32.01668541,44.12861889,14.69198249,0,40.53278932,5.168451278
T033,110,Compression,28.32889521,1.081999522,29.14791601,55.53008186,14.2954845,0,54.60738486,4.925177693
T033,111,Compression,28.16911141,0.989694865,33.07475949,49.30444721,12.91126522,0,44.94562859,6.262069572
T033,112,Compression,27.90727649,1.088879005,29.37907389,46.5271487,14.61368914,0,46.26830967,6.588626776
T033,113,Compression,24.44845764,1.016856301,31.45744182,51.36964701,14.27021543,0,54.84607408,5.523294182
T033,114,Compression,28.7412317,0.900086355,29.90613499,48.3141787,15.11158899,0,49.13408869,4.971220046
T033,115,Compression,26.63219709,0.818039475,31.75045743,43.6946239,15.06630069,0,49.64644684,6.027446999
T033,116,Compression,28.55084177,0.961859272,29.35362216,48.80357742,14.80503082,0,52.16519322,4.903003445
T033,117,Compression,28.44639523,0.965859357,31.43828873,55.88358663,12.99941801,0,52.21889362,4.672034307
T033,118,Compression,27.27440262,0.941899684,27.7522252,59.01193362,13.12624613,0,42.52778551,5.636795722
T033,119,Compression,26.48868969,1.153883946,32.39177995,44.83363888,14.51477442,0,44.56471257,5.609044931
T033,120,Compression,26.42432361,0.945524252,27.86123623,51.81893441,14.39527229,0,49.02071834,6.108085484
T033,121,Compression,28.1423394,0.930450644,30.82464547,50.67154423,13.34670147,0,58.13973012,6.013802477
T033,122,Compression,25.21589807,0.918810906,32.16373539,44.59351992,12.06637929,0,33.87176514,4.669189839
T033,123,Compression,30.2062979,1.045447607,29.7082502,51.56586494,13.27060388,0,45.73221047,5.824412853
T033,124,Compression,29.56838253,1.056241914,31.64198715,46.30817875,15.66521268,0,42.45988408,5.429895112
T033,125,Compression,27.58406365,1.029419977,29.93026335,50.42474156,14.47240397,0,42.65691402,5.270006946
T033,126,Compression,27.2898435,0.882170978,30.8541569,53.32720421,13.84380453,0,39.32647571,4.716071003
T033,127,Compression,29.48013534,1.038940807,30.2667723,52.98771475,14.31220943,0,36.71836852,5.543811174
T033,128,Compression,27.12200404,1.029248164,29.2303353,56.33836687,15.14310219,0,38.59211849,6.193968779
