Batch_ID,Time_Minutes,Phase,Temperature_C,Pressure_Bar,Humidity_Percent,Motor_Speed_RPM,Compression_Force_kN,Flow_Rate_LPM,Power_Consumption_kW,Vibration_mm_s
T033,129,Compression,30.56151856,0.94335675,27.48470388,51.74167928,13.77011933,0,32.70349484,6.564539026
T033,130,Compression,26.80843791,0.953135259,30.51831984,51.58770967,14.96339558,0,57.06543939,5.34242725
T033,131,Compression,27.83585932,0.978789557,28.07276851,54.93862781,13.74263647,0,44.48513716,5.11234214
T033,132,Compression,27.20547421,1.108318877,33.71882488,51.74362045,15.24826685,0,29.87202444,5.529989273
T033,133,Compression,27.6725222,0.9654405,30.97362664,49.19794709,14.77587436,0,41.72926174,4.917453098
T033,134,Compression,28.24353507,0.893556556,29.23418996,47.74560122,14.98518557,0,57.03022431,6.676711402
T033,135,Compression,28.57865501,0.868743019,31.00485031,43.50446906,15.56299621,0,48.70284832,5.085665177
T033,136,Compression,27.97016466,0.934549152,29.10565207,44.75617119,13.25702057,0,48.7549992,5.363172899
T033,137,Compression,26.25609891,0.993457434,29.93214317,50.25185143,13.36487161,0,49.47690806,6.284148132
T033,138,Compression,28.04250842,1.128742813,29.06957518,48.14981876,14.53813793,0,35.91325718,5.09544136
T033,139,Compression,31.94669833,1.021587119,30.6664512,57.73819512,13.9808008,0,50.13957991,5.424352068
T033,140,Compression,26.35259935,1.013630035,29.16549235,44.86546191,13.01546418,0,48.93269294,5.971032704
T033,141,Compression,29.92713218,1.148815082,33.93523313,50.29399002,13.57097948,0,27.13419302,5.612630957
T033,142,Compression,27.93921075,0.882658919,26.69241257,46.51272331,14.73716148,0,48.04505799,6.987923321
T033,143,Compression,25.75664645,1.002723068,28.78113457,54.2690322,14.43797334,0,39.64602544,6.36564594
T033,144,Compression,26.37518691,0.913744374,32.23408482,43.85257611,14.63550076,0,44.30259816,5.179111442
T033,145,Compression,29.04169309,1.05254442,28.70909072,47.94437746,14.51352479,0,41.28768652,5.677922625
T033,146,Compression,25.38244891,1.026056692,27.91735495,50.67469011,14.39607035,0,35.14582216,5.529880707
T033,147,Compression,28.79907288,0.964200249,30.09106532,44.25888484,14.78783257,0,37.05473973,4.682652117
T033,148,Compression,27.59514215,1.037917748,28.84855006,64.04932829,14.11286962,0,50.81174296,5.386743863
T033,149,Compression,28.10161907,0.850662271,27.31575757,49.96122881,14.06158444,0,38.89704642,5.370300779
T033,150,Compression,28.45099042,1.011329937,28.37744911,47.25987809,14.39207158,0,32.40644963,5.372339524
T033,151,Compression,27.82546223,0.926640883,28.89579193,46.45304632,14.53518433,0,37.94763643,5.265013169
T033,152,Compression,30.46645492,0.964119341,31.97490643,55.0516066,15.60997604,0,45.68081028,6.689298481
T033,153,Compression,29.08550827,1.044437285,33.04518798,52.68809423,14.49346693,0,39.58373324,5.680893364
T033,154,Compression,27.66714455,1.049260821,30.87263808,44.7495254,13.52239467,0,49.71965223,4.239390017
T033,155,Coating,38.30736687,0.907668765,24.77602267,127.8132323,0,2.308475305,21.24672339,1.788288699
T033,156,Coating,40.61890547,0.938106939,27.73087518,127.4633767,0,2.667010508,15.6653267,1.809960086
T033,157,Coating,41.53994264,0.743670092,24.4006024,130.0647902,0,2.522001552,25.06472191,1.968528076
T033,158,Coating,39.18722471,0.834409231,24.08861042,112.5203316,0,3.176323286,19.43389891,2.09172245
T033,159,Coating,40.50719055,0.77110527,25.70325652,114.0758801,0,2.792590317,12.99188701,1.91033568
T033,160,Coating,41.07959388,0.947964643,21.89814245,110.7608974,0,2.770508474,15.00499001,1.923262268
T033,161,Coating,39.13613009,0.827319479,26.51745592,118.1987894,0,3.024513218,20.06592432,2.097783378
T033,162,Coating,40.61267502,0.920770495,26.51953057,131.163877,0,2.690684256,22.90520834,2.396212951
T033,163,Coating,38.43933336,1.043236261,25.43839073,127.461196,0,3.0753451,20.86058531,2.450205043
T033,164,Coating,40.60427815,1.03237897,24.64316694,116.0530581,0,3.190399171,16.53189603,2.154471186
T033,165,Coating,38.72862668,0.960675178,27.87732611,112.4360166,0,2.546199948,16.3439458,1.354033954
T033,166,Coating,38.66235712,0.891150214,23.31797408,126.1042232,0,3.128872311,19.28633038,2.134993444
T033,167,Coating,41.30172533,1.02400348,25.31478362,135.8620953,0,2.26477511,13.00720444,1.852957116
T033,168,Coating,41.33088543,1.004353377,25.17178228,123.4988664,0,3.129067528,25.53134651,2.355509922
T033,169,Coating,40.37773857,1.026095805,24.35169292,137.3852046,0,2.940497017,21.34014747,2.361328368
T033,170,Coating,37.78864021,0.952729405,25.93989174,127.1148214,0,3.223213338,18.62957619,2.393119072
T033,171,Coating,40.25863076,1.05696244,25.12616542,125.425493,0,3.597457054,11.97441046,2.10620568
T033,172,Coating,40.46117515,0.710573124,28.69294983,110.677136,0,3.257904775,16.73398678,2.347367418
T033,173,Coating,40.43268447,0.679957318,29.26987861,115.3683047,0,3.314953333,19.84173088,1.969124059
T033,174,Coating,42.48141117,0.824983554,24.28940818,127.454424,0,2.965928093,18.9458286,1.913548775
T033,175,Coating,40.55473612,0.916869782,22.96058497,121.1647974,0,2.850438042,21.60904782,1.957523594
T033,176,Coating,39.9570474,0.912457918,22.34674059,131.306243,0,2.718127795,24.61839397,1.704201996
T033,177,Coating,38.98520679,0.826757252,22.64473866,128.6915796,0,3.206365513,18.58164587,2.1045245
T033,178,Coating,36.91532416,0.917829336,21.54902169,120.4099107,0,3.031085154,18.89251419,2.279689941
T033,179,Coating,38.51607017,0.789416033,27.26776178,127.4240819,0,3.266810302,22.86727058,1.898762552
T033,180,Coating,38.97350163,1.048833237,22.16194338,116.1660353,0,3.05124752,19.46922383,1.757289649
T033,181,Coating,40.86121168,0.827344903,28.5201682,127.5753006,0,3.127641428,18.60375453,2.015951738
T033,182,Coating,34.96619295,0.920176679,24.90943912,122.8220112,0,2.544939873,20.32134647,2.505633364
T033,183,Coating,39.22678631,0.974121484,25.70377586,119.6338684,0,3.262123296,24.20944448,2.268801969
T033,184,Quality_Testing,24.67775687,1.166478689,43.74164756,0,0,0,4.057835479,0.494919609
T033,185,Quality_Testing,25.31349077,1.035247188,44.39384609,0,0,0,7.061735389,0.200333319
T033,186,Quality_Testing,26.09219428,1.214269623,42.06307386,0,0,0,6.284771037,0.614453688
T033,187,Quality_Testing,23.39047842,0.915381412,44.24598306,0,0,0,6.077976047,0.332727899
T033,188,Quality_Testing,24.70825281,0.88993528,44.83925048,0,0,0,6.063405599,0.431663343
T033,189,Quality_Testing,26.26204295,0.905546449,47.68139163,0,0,0,5.611635977,0.658761865
T033,190,Quality_Testing,24.0253532,1.105674613,43.59451399,0,0,0,4.784178079,0.581823764
T033,191,Quality_Testing,24.33539943,0.950129138,45.22951505,0,0,0,3.039410023,0.362713311
T033,192,Quality_Testing,24.46769097,1.027865889,48.2651392,0,0,0,2.894063925,0.432663731
T033,193,Quality_Testing,26.95375983,1.201542732,44.88036559,0,0,0,5.680480975,0.625594924
T033,194,Quality_Testing,25.22245685,1.077691811,43.19405002,0,0,0,4.4257538,0.558445401
T033,195,Quality_Testing,26.7419006,0.990107202,47.66307285,0,0,0,4.324038768,0.640836931
T033,196,Quality_Testing,26.66511456,0.778722837,45.30877054,0,0,0,5.612940833,0.467812591
T033,197,Quality_Testing,25.91186205,0.84033069,43.81517601,0,0,0,4.430588381,0.533219875
T033,198,Quality_Testing,27.01729214,0.92377926,45.76563453,0,0,0,5.780000476,0.378611894
T033,199,Quality_Testing,26.80015792,0.86239638,43.92947208,0,0,0,3.768634322,0.555477044
T033,200,Quality_Testing,24.80145444,0.848534095,44.62735043,0,0,0,4.743328738,0.492861955
T033,201,Quality_Testing,22.55603391,1.167039481,43.10750521,0,0,0,4.133354832,0.561724708
T033,202,Quality_Testing,24.50073278,0.952594425,46.26550081,0,0,0,7.791601797,0.527730025
T033,203,Quality_Testing,25.49387949,1.019878443,45.83725257,0,0,0,5.217962025,0.524501409
T033,204,Quality_Testing,22.65460218,0.957912422,45.25538657,0,0,0,4.61911726,0.612308297
T033,205,Quality_Testing,25.05510693,1.055584126,46.70513976,0,0,0,4.20875512,0.471929736
T033,206,Quality_Testing,29.10192315,1.019265171,44.40505736,0,0,0,5.479265944,0.532704103
T033,207,Quality_Testing,22.50124258,0.9602461,45.79920584,0,0,0,5.356919147,0.312699913
T033,208,Quality_Testing,25.31615811,0.995651019,45.68705819,0,0,0,6.500847294,0.695356787
T033,209,Quality_Testing,24.3928332,1.060358049,45.19665055,0,0,0,3.896367685,0.475422738
T033,210,Quality_Testing,23.96290465,1.114369335,45.31237576,0,0,0,5.892038584,0.478161628
T033,211,Quality_Testing,24.3883191,0.983559263,44.80422319,0,0,0,5.023832407,0.622328959
T033,212,Quality_Testing,22.42722345,0.837273402,46.5320237,0,0,0,6.63518354,0.432182187
T033,213,Quality_Testing,26.29545503,1.142632975,46.22076288,0,0,0,6.520277031,0.473724325
T033,214,Quality_Testing,25.1998182,1.041752779,45.97021915,0,0,0,5.230615624,0.640416719
T033,215,Quality_Testing,22.35778037,1.125287978,44.91522919,0,0,0,5.133792003,0.532408119
T033,216,Quality_Testing,23.8556692,1.027569938,43.44728657,0,0,0,5.024825484,0.688429309
T033,217,Quality_Testing,24.22442606,0.90671869,48.1073575,0,0,0,5.01400372,0.50826962
T033,218,Quality_Testing,24.22417026,0.979296713,47.66941315,0,0,0,5.05640637,0.452287977
T033,219,Quality_Testing,26.58687866,0.942822206,43.33411916,0,0,0,5.393017873,0.439154371
T033,220,Quality_Testing,24.01944384,0.915237422,45.77987339,0,0,0,4.748766876,0.520328219
T033,221,Quality_Testing,25.01316097,1.08008118,45.05801982,0,0,0,3.85912732,0.479221203
T033,222,Quality_Testing,28.39608046,0.894080004,44.7964267,0,0,0,5.728012213,0.437077306
T033,223,Quality_Testing,23.61565278,0.821643421,45.31461832,0,0,0,3.951269026,0.623277386
T033,224,Quality_Testing,24.69340689,0.987112554,45.77164186,0,0,0,4.871663782,0.48939588
T033,225,Quality_Testing,26.38247323,0.962775866,47.20176496,0,0,0,5.615802626,0.572748162
T033,226,Quality_Testing,25.33955338,0.838013803,48.68928527,0,0,0,7.377467034,0.572508546
T033,227,Quality_Testing,24.21856441,0.990902854,45.67825154,0,0,0,5.560943373,0.596726902
T033,228,Quality_Testing,23.22705441,0.944378892,44.36221402,0,0,0,5.845209285,0.402182715
T033,229,Quality_Testing,26.11327573,0.818059012,45.06560817,0,0,0,3.762372169,0.545824067
T033,230,Quality_Testing,27.86239425,0.889924049,44.29260921,0,0,0,6.099851078,0.64554866
T033,231,Quality_Testing,25.27768273,0.968753161,41.42391128,0,0,0,5.593877663,0.314778573
T033,232,Quality_Testing,24.07735756,0.998119064,45.67789186,0,0,0,6.086075113,0.597793833
T033,233,Quality_Testing,23.56866857,1.142791441,44.40138656,0,0,0,5.10187778,0.46184056
T033,234,Quality_Testing,22.74003903,1.059087642,44.41819578,0,0,0,6.222028592,0.441181911
T033,235,Quality_Testing,24.91921769,0.809453766,44.6022282,0,0,0,5.04402084,0.615974508
T007,0,Preparation,25.37424256,1.119242818,40.38494801,0,0,0,1.357377377,0.134542695
T007,1,Preparation,23.5795279,0.939590757,41.63608101,0,0,0,1.273700893,0.09105777
T007,2,Preparation,27.2021256,1.0453046,42.27320417,0,0,0,2.0940282,0.076589241
T007,3,Preparation,24.3560121,0.968021886,39.81509252,0,0,0,1.959597256,0.122524145
T007,4,Preparation,27.3683089,0.875076972,45.3170451,0,0,0,2.37377716,0.164634371
T007,5,Preparation,24.62243847,0.909794082,42.10640549,0,0,0,1.69710595,0.10568353
T007,6,Preparation,26.09179837,0.795323976,41.62048399,0,0,0,1.874175648,0.090253537
T007,7,Preparation,25.57104223,0.927171594,42.97591852,0,0,0,2.135411866,0.073840191
T007,8,Preparation,25.29695796,0.95180103,53.74661909,0,0,0,2.76853733,0.012123837
T007,9,Preparation,27.45862998,0.897233275,43.15969817,0,0,0,1.603783801,0.107484075
T007,10,Preparation,26.86523028,1.076196998,41.51368191,0,0,0,1.691474533,0.084090747
T007,11,Preparation,27.82954177,1.218931436,49.94363517,0,0,0,1.521816105,0.077587581
T007,12,Preparation,27.63141368,1.002391008,39.49498365,0,0,0,1.093350386,0.106588755
T007,13,Preparation,25.52468604,1.094020817,45.16104697,0,0,0,2.089097799,0.133804009
T007,14,Preparation,26.73994587,0.890346512,49.6024899,0,0,0,2.844786255,0.083242929
T007,15,Preparation,24.57886639,1.051971366,44.92886169,0,0,0,2.415875731,0.187563592
T007,16,Preparation,24.82627966,0.841210219,45.15148654,0,0,0,1.669087348,0.156300867
T007,17,Granulation,61.16554533,1.386445756,54.88491139,139.8552558,0,4.917314041,12.57389881,2.478957505
T007,18,Granulation,60.58332621,1.270570219,55.33903364,158.3803066,0,5.104366556,16.23504853,2.906005936
T007,19,Granulation,59.21849101,1.360063051,50.89479097,146.6664447,0,5.538101498,15.48546564,2.041533712
T007,20,Granulation,61.56412074,1.04822865,59.34820468,163.5501578,0,4.533282637,14.02392525,3.332748665
T007,21,Granulation,59.25357081,1.132212483,53.12718553,155.5052203,0,4.841706294,14.59129648,2.012849375
T007,22,Granulation,59.59751193,1.241231739,52.48692732,147.611752,0,4.962330846,13.69740806,2.5803762
T007,23,Granulation,60.73280788,1.077353549,54.1836594,148.6426694,0,4.947271597,14.89570203,1.920696229
T007,24,Granulation,60.50397272,1.164849591,53.50173914,141.5950828,0,5.285979329,18.0707728,3.03269577
T007,25,Granulation,60.281746,1.201559511,50.17976849,145.7178411,0,5.660693591,14.69516894,2.80467962
T007,26,Granulation,58.88627912,1.255668516,59.70478777,154.781971,0,5.320203904,15.47837939,2.489324242
T007,27,Granulation,59.81012209,1.28061683,50.68110412,160.7843441,0,5.121178479,12.44880743,2.734229436
T007,28,Granulation,61.66328854,1.348879729,58.4042722,149.6786313,0,5.937089571,13.44346546,2.181181542
T007,29,Granulation,63.81556185,1.287828824,56.88880558,158.7417798,0,4.838186887,15.22140146,2.208879236
T007,30,Granulation,58.59253276,1.094056591,61.81452387,164.5359859,0,4.992514965,19.95070059,2.441002289
T007,31,Drying,67.05946995,0.713141118,60.11859601,81.29134056,0,8.562888231,21.15043064,1.569838888
T007,32,Drying,65.31244447,0.799849865,54.86355637,78.68631152,0,9.376043616,26.90806483,2.024202208
T007,33,Drying,66.58551413,0.79055764,56.62640998,82.40430547,0,7.15837917,20.87116258,1.848741431
T007,34,Drying,65.71239317,0.694179845,61.87309865,76.42289388,0,8.487778605,23.12698486,1.905766018
T007,35,Drying,66.34232721,0.711260367,53.37627565,75.10332902,0,8.150565802,29.21331358,1.635464121
T007,36,Drying,69.05493857,0.781971105,45.58965927,86.4698598,0,8.782458914,27.19189945,1.943658135
T007,37,Drying,68.71690956,0.861934858,48.60468599,83.57053844,0,8.633695337,27.32223611,1.78433175
T007,38,Drying,66.23431287,0.886495237,50.06667945,83.57591831,0,7.42507704,28.649946,2.04702439
T007,39,Drying,67.1995677,0.751926215,46.81633789,72.62729974,0,7.407418629,22.75782777,1.931379256
T007,40,Drying,66.1347239,0.747209138,50.72835613,75.02425784,0,7.616072039,20.43857103,1.950519322
T007,41,Drying,64.42044331,0.647786158,42.16513423,79.12065733,0,7.203586441,20.26540735,2.151099239
T007,42,Drying,67.38618996,0.767456337,44.75926188,78.42048555,0,6.657678497,23.73780335,2.037054549
T007,43,Drying,65.09628465,0.61498913,43.52559911,73.59756621,0,7.042524004,21.55403066,1.873181695
T007,44,Drying,68.60302271,0.802291247,42.78940498,82.36805943,0,8.50603523,20.51935917,1.8643426
T007,45,Drying,64.78716605,0.994773949,37.2538233,76.61269144,0,9.16396696,27.61817688,1.939215583
T007,46,Drying,67.14074726,0.806955317,35.55052687,80.322033,0,8.782177239,27.37927259,1.867699652
T007,47,Drying,67.24619948,0.731399104,36.19452031,72.79266141,0,7.379566603,24.24643915,1.921723487
T007,48,Drying,65.60020415,0.876170392,39.26568698,70.5279919,0,7.864816229,24.97186861,1.916523934
T007,49,Drying,63.88920523,0.888612018,31.52906584,75.57056815,0,8.665263599,22.02387779,1.596801645
T007,50,Drying,67.29618897,0.856736836,32.09805815,74.60183583,0,7.987786435,20.8967095,1.926175704
T007,51,Drying,70.41719227,0.747001341,28.18939989,79.10562747,0,8.34027269,22.28968009,1.832372162
T007,52,Drying,64.7568988,0.936261572,37.01091404,82.89768284,0,7.400349029,22.22297581,2.2110167
T007,53,Milling,34.2115081,1.075159873,40.76431562,710.6293756,0,0,28.13268778,7.539749768
T007,54,Milling,34.15166758,0.849974214,39.44066916,794.9305995,0,0,31.23704016,8.232891921
T007,55,Milling,32.53258088,1.070384596,34.69669061,891.3417789,0,0,36.99128468,9.107079628
T007,56,Milling,35.3564597,1.188716981,41.71329936,803.5527694,0,0,35.39675517,7.481162272
T007,57,Milling,35.59819673,0.789428691,38.80611827,745.5316492,0,0,34.02571866,9.198261427
T007,58,Milling,34.88654349,0.912804537,43.69035857,866.5089688,0,0,30.14906473,8.40655732
T007,59,Milling,33.70154095,1.068097689,39.24229652,798.6915425,0,0,35.3620083,6.30838582
T007,60,Milling,35.00411853,0.836098063,41.97262538,757.6823095,0,0,26.67450908,7.223116981
T007,61,Milling,35.84663548,1.044635999,39.83452588,812.2577578,0,0,35.00401,7.779210661
T007,62,Milling,33.24482228,0.87645695,42.56277009,759.9337462,0,0,43.91702777,9.086441082
T007,63,Milling,35.19575359,1.036310911,39.12018889,872.0650492,0,0,38.91549854,8.456273851
T007,64,Milling,36.5031822,0.961038866,39.98709484,784.1028783,0,0,28.17208278,7.222727619
T007,65,Milling,36.51396219,0.910480017,40.58859146,821.8437231,0,0,32.65839879,9.443567465
T007,66,Milling,33.9925432,0.928054458,39.81534802,815.4655216,0,0,25.14740522,8.790465713
T007,67,Milling,34.65973201,0.974016082,44.36247842,743.2999496,0,0,36.94668256,7.501813407
T007,68,Milling,32.89184809,1.076290113,36.35573863,862.5896073,0,0,42.10736253,8.508095739
T007,69,Milling,37.65959994,0.894709213,41.8185492,837.74593,0,0,31.25353713,7.340512057
T007,70,Milling,36.32439268,0.873768374,35.28384902,759.908463,0,0,33.30215223,8.645535717
T007,71,Blending,29.16779759,1.015751758,34.73211307,192.0074002,0,0,12.72021728,3.077393966
T007,72,Blending,30.22248631,0.898206334,36.03228298,209.6113653,0,0,13.57327286,2.599543496
T007,73,Blending,29.58060358,0.859777991,35.21110933,198.6537341,0,0,11.25960674,2.989248486
T007,74,Blending,28.85875939,1.091829195,33.10617618,189.5031126,0,0,10.00875231,3.224742828
T007,75,Blending,25.13271982,1.16007639,35.35703061,223.1635103,0,0,12.38311128,3.342296996
T007,76,Blending,30.5092195,0.985226759,33.81348775,199.1295983,0,0,10.50212783,2.800519959
T007,77,Blending,27.5016933,1.004994796,35.78449546,197.3700923,0,0,12.52195182,2.135990801
T007,78,Blending,30.94935084,0.792388844,33.52632975,203.5102861,0,0,11.10528807,2.859248203
T007,79,Blending,29.27062885,1.070986262,33.65430585,188.8992295,0,0,16.82835133,2.990587672
T007,80,Blending,30.9023363,1.181783252,38.29431581,189.3771348,0,0,10.57459528,3.577465252
T007,81,Blending,32.61561253,1.036561608,33.84814019,216.7556684,0,0,11.84011686,3.541530497
T007,82,Blending,31.91077384,0.875749246,38.51375012,185.9559844,0,0,12.43505857,2.822498379
T007,83,Blending,29.92026999,0.919913168,35.81160834,209.5557225,0,0,11.67547588,2.959868933
T007,84,Blending,28.04239986,0.901490893,33.52880555,214.7223816,0,0,13.95618676,2.43393932
T007,85,Blending,27.1829916,0.913771199,35.97177801,205.2181008,0,0,13.28211378,2.440071389
T007,86,Blending,30.54432416,0.961557532,36.83884379,179.9384501,0,0,14.54800102,3.399816389
T007,87,Blending,31.47762645,1.083768496,36.06079074,192.1972538,0,0,15.71749484,3.343080611
T007,88,Compression,28.327684,1.071275471,28.16733311,46.26393142,13.04103983,0,41.33653202,5.140687675
T007,89,Compression,27.09534161,0.848919092,31.78263664,53.68644857,13.96861302,0,51.91029429,6.186539241
T007,90,Compression,26.83086924,0.853041565,28.03996293,52.19924625,12.62162751,0,50.05715674,6.763921852
T007,91,Compression,30.70053587,0.861776215,27.77964095,55.1907127,14.02474711,0,33.40150598,5.766729467
T007,92,Compression,27.53759056,1.104929673,35.08788391,52.2186203,13.39032384,0,41.81246766,5.037836618
T007,93,Compression,28.50753613,0.937903816,29.92180815,49.95599698,13.28560119,0,49.03521583,6.096753134
T007,94,Compression,28.78589372,0.955984665,32.08842608,56.3978263,13.81907539,0,42.13842372,5.280548617
T007,95,Compression,26.76533269,1.109719557,29.9692736,50.13532712,13.36005,0,50.43344388,4.695375
T007,96,Compression,28.7163646,0.940321539,30.97446509,52.34524143,13.68919944,0,50.12027385,4.160313388
T007,97,Compression,28.86008098,1.09529875,31.80979617,53.09921594,12.74516372,0,49.1563959,4.939604014
T007,98,Compression,30.84011717,1.043183846,29.06721733,53.16904573,13.06471315,0,42.38784396,5.290026755
T007,99,Compression,31.26368882,0.94536203,29.02028206,54.55371601,12.42300259,0,51.45616148,4.802085353
T007,100,Compression,27.81462242,0.925425846,27.5735856,58.31072217,15.07853998,0,53.27359104,5.340486746
T007,101,Compression,28.34655152,0.830810061,26.40966598,47.13173872,12.7019843,0,33.43320081,5.33863463
T007,102,Compression,28.26750667,0.979345562,28.70968906,51.74438116,13.43389822,0,41.1056537,7.277512075
T007,103,Compression,24.64066219,1.037826132,31.22936615,47.17038182,13.61121445,0,43.24175761,5.512853206
T007,104,Compression,30.62350389,1.148052699,29.24945932,46.1038749,14.17455514,0,49.73551047,4.416562794
T007,105,Compression,27.92689652,0.983538092,26.64810055,51.74631634,12.45207154,0,49.60156898,5.491201695
T007,106,Compression,30.31946342,1.102467708,35.40417131,57.22424755,14.12601714,0,37.54794561,5.012236616
T007,107,Compression,28.41326433,0.905268059,24.5062875,50.97767563,13.27859561,0,47.26048447,4.9297979
T007,108,Compression,27.46068516,1.092275743,25.99005482,58.37997737,13.13504364,0,48.16035784,5.507955006
T007,109,Compression,27.40053952,1.194018491,32.83370471,46.65254429,13.23436546,0,47.70547437,5.923532182
T007,110,Compression,27.40189383,0.805898238,29.39655372,50.70638111,12.66036497,0,46.30830399,6.319182979
T007,111,Compression,26.65354585,1.06314509,29.06663612,47.1148542,14.54801409,0,41.3870988,5.872366494
T007,112,Compression,26.90759623,1.037071644,28.88244713,48.16916072,12.8044837,0,38.96050525,6.256670899
T007,113,Compression,27.33888438,0.980030988,31.56933342,50.2358229,12.9022887,0,37.17310967,5.817635303
T007,114,Compression,27.14145717,0.800394453,31.48569473,52.57939889,11.59152821,0,40.93708847,6.512804781
T007,115,Compression,29.05850092,0.996545079,26.60677349,49.45246448,14.21719153,0,46.97759986,5.138478925
T007,116,Compression,28.67141988,0.993313097,31.165249,44.79612546,13.06675014,0,38.90173153,5.205932051
T007,117,Compression,25.49565526,1.040402729,30.13739738,47.31028978,12.47387563,0,36.97493626,6.092180233
T007,118,Compression,29.4405158,1.039328793,29.67250613,48.23339454,12.9939714,0,36.71430801,5.464369013
T007,119,Compression,27.49294843,1.098423422,28.84248682,58.61106522,13.02546652,0,41.45392222,6.323499861
T007,120,Compression,28.10179214,0.93673487,30.93196902,59.24823563,13.70462247,0,52.78573746,5.850879412
T007,121,Compression,29.10949751,0.937070393,29.72953086,50.54172261,13.93431626,0,50.81668327,5.424922043
T007,122,Compression,28.58966238,1.02047442,32.73378681,44.30995222,15.41166874,0,34.55688953,5.04747772
T007,123,Compression,25.29837124,0.927641231,29.7143564,54.34580093,14.32717098,0,41.01880298,5.293915554
T007,124,Compression,29.22169009,0.949369149,32.20947547,55.33241803,13.57510779,0,47.90852981,4.522218725
T007,125,Compression,27.07110147,1.013996729,29.96269894,52.56123475,13.64966383,0,53.21129667,5.005280315
T007,126,Compression,27.31755946,0.796911345,31.33618833,43.67952818,14.40575208,0,44.04881852,4.825848347
T007,127,Compression,27.70184748,0.98096873,29.19362174,49.8316387,14.02164797,0,42.42946066,5.649502769
T007,128,Compression,27.53756998,0.960812594,30.40010828,46.10066024,12.4749551,0,41.66241192,4.964607959
T007,129,Compression,24.98670935,1.087618634,27.21323037,48.7776441,12.9294673,0,33.48478706,5.101497851
T007,130,Compression,25.13585183,1.07683672,29.55420115,54.66403856,14.58795847,0,39.89492307,5.177681443
T007,131,Compression,28.07141601,1.072067692,30.90887126,45.00519566,14.22617597,0,33.05781008,5.870704144
T007,132,Compression,28.35895273,0.937543889,30.07054907,42.91457474,14.29292757,0,55.81905169,5.360012088
T007,133,Compression,27.00136455,0.850773844,29.23483177,45.93076925,13.23802242,0,44.21393459,5.099193628
T007,134,Compression,27.30063454,1.044170547,32.8233784,56.0553703,13.55939175,0,51.97408224,5.773867638
T007,135,Compression,30.48007422,1.04388811,27.28483244,47.97596527,13.71911472,0,41.08264192,4.64004914
T007,136,Compression,26.96573438,1.072602237,29.4886316,59.35327806,12.62385366,0,47.72282826,5.534671535
T007,137,Compression,29.46305605,1.217617262,28.46804915,67.24613661,12.198495,0,45.44391382,5.835559552
T007,138,Compression,30.06022801,0.859365178,30.8601757,41.78189843,13.85256889,0,40.00355328,5.439145126
T007,139,Compression,28.82220827,1.27795608,30.73996536,45.62909157,13.86338867,0,48.6889549,5.749203997
T007,140,Compression,28.84708111,1.081608769,28.80205808,53.71534402,12.64559144,0,44.79506853,5.73570794
T007,141,Coating,39.33509603,0.757623506,25.97105807,122.9100024,0,3.289653722,18.89923533,1.604249013
T007,142,Coating,39.35909679,0.907806849,23.15825605,118.1693572,0,3.133968863,21.86460827,2.029573569
T007,143,Coating,39.47202724,0.948526141,27.98312066,107.1748693,0,2.642232659,24.75485354,2.218551914
T007,144,Coating,41.14639519,0.798626782,26.72613254,116.9711435,0,3.19161259,19.22529089,2.154805397
T007,145,Coating,40.41490993,0.854990556,27.02042649,112.7907726,0,3.180406493,21.87157448,2.199987107
T007,146,Coating,41.23282816,0.980181893,31.2610076,121.9296092,0,3.008944808,17.82295006,2.003665958
T007,147,Coating,41.76378754,0.875680905,22.02180778,130.7306926,0,3.136279445,22.6416564,1.95620654
T007,148,Coating,38.49590437,0.941184222,24.47787388,120.8012395,0,2.692122831,15.18681079,1.528089452
T007,149,Coating,40.75598201,0.901670923,25.72301556,119.6596712,0,3.351191341,21.96381416,1.500389289
T007,150,Coating,36.54843129,0.976044291,26.52786135,116.2954148,0,2.919918715,21.68695949,1.69312816
T007,151,Coating,40.65628688,0.988574565,23.3623322,116.8505215,0,3.522114913,22.27103044,2.476354991
T007,152,Coating,41.97156035,0.71340896,24.46628819,112.7582741,0,2.858942464,22.27829806,2.103097695
T007,153,Coating,40.9336193,0.910196458,27.75538128,122.347415,0,3.009564927,17.14259382,2.066600274
T007,154,Coating,41.43054441,0.804802109,22.42100096,119.5583874,0,2.82488686,21.35909183,2.044432247
T007,155,Coating,38.59412806,0.759704728,28.12010027,128.0081359,0,2.964617333,15.90859637,1.783239191
T007,156,Coating,41.1246967,0.824604305,25.69579958,111.9223888,0,3.170700182,20.9656264,1.582783657
T007,157,Coating,39.92981526,1.058098015,24.70442447,119.5641226,0,3.335862587,18.88225825,2.362937512
T007,158,Coating,41.20142074,0.958897658,27.76552307,128.4586667,0,3.17396887,24.26911887,1.934856654
T007,159,Coating,37.53278273,1.08433743,25.51002806,120.028805,0,2.963846317,19.69604453,2.385817762
T007,160,Coating,39.14044691,1.082443143,26.64120283,125.0152377,0,2.90289444,21.2539983,1.828733703
T007,161,Coating,39.89616427,0.89890816,28.43509297,117.5532253,0,2.948770097,21.35207405,2.115813289
T007,162,Coating,41.06638295,0.908618282,21.38522914,118.981033,0,2.928674101,19.80800601,2.041711428
T007,163,Coating,38.9268,1.011814999,20.96703505,116.400377,0,3.067059499,24.35219552,1.912885125
T007,164,Coating,42.11288854,0.921339348,23.04301844,101.2359964,0,3.35567023,19.45166088,1.479699761
T007,165,Coating,40.22638727,0.930324756,26.07671266,128.6276281,0,3.316006129,23.31891455,2.378532868
T007,166,Coating,38.0569421,1.029725922,23.82185624,119.7657876,0,2.964147683,24.45928558,1.753270434
T007,167,Coating,38.14251704,0.88145134,25.12357025,119.7544354,0,2.662962279,21.49746979,2.552459057
T007,168,Coating,40.37440799,0.699077044,24.01632459,126.3163384,0,3.028223569,17.77222302,1.829598211
T007,169,Coating,43.07091506,0.859337407,24.30121619,114.0521754,0,3.291268226,19.25015543,2.304649354
T007,170,Coating,42.51358979,0.83213805,24.23808346,122.4387993,0,3.136862065,17.7867845,1.920760148
T007,171,Coating,40.91225171,1.036287352,25.10540184,128.5510843,0,2.870078785,21.19932219,2.022725239
T007,172,Quality_Testing,25.33298289,0.96253581,46.57341313,0,0,0,2.656223397,0.467587793
T007,173,Quality_Testing,24.40513434,0.885365006,39.82133419,0,0,0,4.856378484,0.551527608
T007,174,Quality_Testing,24.95726518,1.061771361,47.03594344,0,0,0,5.97679214,0.788564745
T007,175,Quality_Testing,26.02215869,0.999431125,44.75556312,0,0,0,5.612530711,0.511927381
T007,176,Quality_Testing,22.48442663,1.217490759,44.47654029,0,0,0,3.910542613,0.524718146
T007,177,Quality_Testing,25.32826783,1.023744081,46.35053513,0,0,0,4.569476196,0.424621303
T007,178,Quality_Testing,23.9884988,0.957728601,47.16953651,0,0,0,4.548077343,0.389704502
T007,179,Quality_Testing,27.12724549,0.994226586,43.79440382,0,0,0,5.465469518,0.569682927
T007,180,Quality_Testing,25.73345371,0.985500051,45.44383382,0,0,0,4.491965071,0.503947102
T007,181,Quality_Testing,26.0506485,0.960071744,45.14145735,0,0,0,5.164920021,0.546032182
T007,182,Quality_Testing,25.60102313,1.049678751,47.71798438,0,0,0,6.318334971,0.562417705
T007,183,Quality_Testing,21.99454439,0.997420625,47.48817204,0,0,0,5.430478248,0.575036373
T007,184,Quality_Testing,28.01535319,1.239070551,48.44852367,0,0,0,3.777695281,0.411872364
T007,185,Quality_Testing,23.08007889,0.913941446,48.37218729,0,0,0,5.952437303,0.62082634
T007,186,Quality_Testing,25.10877665,1.011077899,45.64235487,0,0,0,3.736062221,0.407289821
T007,187,Quality_Testing,24.77926882,0.975489124,42.65364101,0,0,0,5.643599963,0.418961981
T007,188,Quality_Testing,26.05110926,0.854719621,49.81510754,0,0,0,5.1053769,0.59126338
T007,189,Quality_Testing,24.82928077,0.980084996,42.79480834,0,0,0,5.231079673,0.575654096
T007,190,Quality_Testing,23.36045383,1.0319929,42.20387995,0,0,0,6.704666352,0.604196277
T007,191,Quality_Testing,24.49161207,0.922538502,47.26051558,0,0,0,5.321184557,0.519066129
T007,192,Quality_Testing,25.45813173,1.096081895,44.36928277,0,0,0,5.16146794,0.586579078
T007,193,Quality_Testing,23.77546579,0.860390286,45.76279451,0,0,0,4.731438986,0.625753105
T007,194,Quality_Testing,24.8187771,0.951210509,47.24138992,0,0,0,5.351395189,0.626993501
T007,195,Quality_Testing,25.35213784,0.924617924,52.37001068,0,0,0,3.230258005,0.54547724
T007,196,Quality_Testing,24.36263408,0.974715671,47.55379065,0,0,0,5.082713151,0.426811592
T007,197,Quality_Testing,23.06111159,1.105480038,47.66073189,0,0,0,4.477423359,0.383568077
T007,198,Quality_Testing,24.34473718,1.139286025,44.57803282,0,0,0,5.511033515,0.550648043
T007,199,Quality_Testing,25.82175135,1.018554636,48.10819399,0,0,0,5.338804564,0.497174002
T007,200,Quality_Testing,26.76142717,0.922874114,45.95363163,0,0,0,4.270542632,0.356098003
T007,201,Quality_Testing,25.73321468,1.001530742,43.82446823,0,0,0,4.088690794,0.353445097
T007,202,Quality_Testing,26.95056104,1.085567358,44.11597483,0,0,0,3.787389297,0.371028721
T007,203,Quality_Testing,27.61843931,0.922598413,45.00749746,0,0,0,4.018090899,0.460019507
T007,204,Quality_Testing,25.1208884,0.977332274,45.20420278,0,0,0,5.243451893,0.569285027
T007,205,Quality_Testing,26.63030092,0.974847109,44.57080829,0,0,0,3.93530421,0.626336495
T007,206,Quality_Testing,23.13739744,0.998517732,48.29814892,0,0,0,4.373454123,0.598060673
T007,207,Quality_Testing,25.3529816,0.903492013,48.21185626,0,0,0,3.456606683,0.342113981
T007,208,Quality_Testing,26.94762685,0.890346182,42.34291607,0,0,0,5.36603118,0.60690659
T007,209,Quality_Testing,26.34694965,0.98267563,43.43027853,0,0,0,6.580241104,0.378595259
T007,210,Quality_Testing,24.18516957,0.919678676,43.59727188,0,0,0,4.353588902,0.652022879
T007,211,Quality_Testing,24.59460336,0.832535643,43.61595601,0,0,0,3.622471511,0.538104201
T007,212,Quality_Testing,24.01860231,1.161032041,47.10177243,0,0,0,4.371115777,0.415410003
T007,213,Quality_Testing,25.8443617,1.004491768,44.77476123,0,0,0,4.988875224,0.403186182
T007,214,Quality_Testing,23.60113394,0.906724953,48.29699835,0,0,0,5.923126323,0.513701012
T007,215,Quality_Testing,24.76947421,1.12469225,44.65748602,0,0,0,4.598082018,0.586277229
T007,216,Quality_Testing,24.00860351,0.942508775,38.83105847,0,0,0,5.318930637,0.566868904
T007,217,Quality_Testing,24.3982192,1.147493589,44.60148947,0,0,0,4.628008283,0.521010734
T007,218,Quality_Testing,25.57818502,1.052673156,45.692992,0,0,0,4.815046774,0.47524284
T007,219,Quality_Testing,25.06477704,1.145113418,43.90735997,0,0,0,5.901231475,0.546693884
T007,220,Quality_Testing,25.33332058,1.19582082,49.8324328,0,0,0,5.698089495,0.391784499
T007,221,Quality_Testing,24.77049007,1.005060217,44.72596446,0,0,0,6.271923664,0.483114053
T007,222,Quality_Testing,25.36388645,1.114990082,45.57881751,0,0,0,4.518711406,0.57093564
T007,223,Quality_Testing,26.72725279,0.938709619,46.08699097,0,0,0,5.660013365,0.442599187
T007,224,Quality_Testing,24.25804891,0.985647893,43.89865522,0,0,0,4.162319662,0.57470727
T007,225,Quality_Testing,26.86969292,0.993029861,45.17775806,0,0,0,5.946066707,0.44115421
T007,226,Quality_Testing,26.8445636,0.831974408,48.69512907,0,0,0,6.046745802,0.575175041
T007,227,Quality_Testing,25.70079435,0.998441617,41.65446899,0,0,0,3.972261287,0.467341611
T007,228,Quality_Testing,24.54749684,1.124615409,46.83516044,0,0,0,3.690319216,0.638032946
T007,229,Quality_Testing,25.89595681,1.112174834,44.74545911,0,0,0,4.96610257,0.368019653
T007,230,Quality_Testing,26.4350247,0.754478368,47.20740975,0,0,0,3.327301995,0.614367081
T057,0,Preparation,24.34829544,0.89343697,47.98313847,0,0,0,2.335977775,0.173240681
T057,1,Preparation,23.35590953,0.936287041,48.36696073,0,0,0,2.2505776,0.036955054
T057,2,Preparation,24.75461596,0.874434427,46.12909901,0,0,0,2.685909789,0.123593496
T057,3,Preparation,25.57653478,0.895944082,42.63758588,0,0,0,1.157197959,0.08299177
T057,4,Preparation,25.50893752,0.958546021,42.30298976,0,0,0,1.64646113,0.105944732
T057,5,Preparation,25.28489297,1.310365646,43.94154944,0,0,0,1.787491147,0.041203955
T057,6,Preparation,25.08505098,1.132742702,46.47115951,0,0,0,1.755361711,0.08104925
T057,7,Preparation,24.69635199,1.108957205,48.0970316,0,0,0,1.639968894,0.157235529
T057,8,Preparation,26.0188556,0.840759442,46.06596782,0,0,0,1.946195182,0.135410832
T057,9,Preparation,26.31448229,0.958365426,47.50707477,0,0,0,2.83747913,0.041852136
T057,10,Preparation,27.86158503,0.90887264,40.79437928,0,0,0,1.458410668,0.101134472
T057,11,Preparation,27.42517874,1.067976733,45.82518932,0,0,0,2.658813473,0.241444515
T057,12,Preparation,25.18913241,1.033996951,48.43786467,0,0,0,1.528785863,0.083031333
T057,13,Preparation,26.90822144,0.978862839,49.4467111,0,0,0,1.151068033,0.008259951
T057,14,Preparation,24.97193342,0.992885221,48.27354045,0,0,0,1.688534276,0.119049429
T057,15,Preparation,24.97570341,0.975159015,44.63643439,0,0,0,2.017604747,0.095195618
T057,16,Preparation,24.09937064,1.021934625,47.30543643,0,0,0,1.023655258,0.061702574
T057,17,Preparation,26.9043944,1.081681523,49.08072631,0,0,0,2.054699082,0.108775074
T057,18,Preparation,26.49312876,0.967470732,42.46943271,0,0,0,1.596119274,0.048051645
T057,19,Preparation,25.59973496,1.017544513,41.11459218,0,0,0,1.663364333,0.120788595
T057,20,Preparation,23.93424082,1.018069033,43.07506076,0,0,0,2.511195453,0.112310411
T057,21,Preparation,27.07299249,1.248381092,45.22036364,0,0,0,2.685025269,0.117663252
T057,22,Granulation,58.34989191,1.367486015,57.30827636,147.4246953,0,3.851935125,11.30887253,2.313275627
T057,23,Granulation,55.9535709,1.143179855,54.64109375,160.0637616,0,5.276692475,16.17865879,2.429081905
T057,24,Granulation,57.54498543,1.262361692,51.66125974,161.7856531,0,4.763300373,14.40344802,2.30186754
T057,25,Granulation,57.75245792,1.118896466,56.93519072,147.1173436,0,5.356895858,14.06420598,2.251195966
T057,26,Granulation,55.91431416,1.318970297,55.16534453,141.8986139,0,4.939632147,14.28409678,2.386667714
T057,27,Granulation,58.55455152,1.16304425,58.23045357,147.0226956,0,4.773098117,16.54295384,3.053002516
T057,28,Granulation,55.77994489,1.421002116,52.006559,140.3853633,0,4.999319456,15.82593572,1.470772114
T057,29,Granulation,59.86693284,1.256523401,55.34986256,138.664106,0,5.238766001,14.14019267,2.543023102
T057,30,Granulation,53.99974905,1.15882504,56.78662294,138.9400323,0,3.999438293,16.32606155,2.764310633
T057,31,Granulation,58.98074694,1.198809791,51.75559813,130.4267527,0,5.145483462,17.71969691,2.22154995
T057,32,Granulation,58.8895684,1.237536327,58.34623838,150.3422159,0,3.421378123,14.74399051,2.101645495
T057,33,Drying,68.08969032,0.816800926,59.57624818,92.7538817,0,8.221864817,23.3724334,1.758199847
T057,34,Drying,70.01294294,0.825804507,53.22848544,78.3234622,0,7.250974503,19.67643044,1.865815273
T057,35,Drying,67.01650874,0.737081293,55.3110237,83.90921786,0,8.003731853,24.06663352,1.628736902
T057,36,Drying,66.0805315,0.685244672,58.89387105,83.76746775,0,7.612875235,26.54597085,1.911972051
T057,37,Drying,68.32858474,0.812444881,58.65477095,81.02696691,0,7.135456288,21.98158155,1.987232061
T057,38,Drying,68.35612007,0.661017759,49.97850734,75.61422636,0,7.10952564,27.07610228,2.056346594
T057,39,Drying,67.20856261,0.923552091,52.85263791,80.09198242,0,7.545402536,23.89921509,1.574084512
T057,40,Drying,67.80326598,0.748175653,44.52530402,76.85466781,0,8.120853456,29.26881238,1.858178065
T057,41,Drying,65.31191924,0.837842735,45.03312624,79.18563355,0,9.013288111,26.39052391,1.662652905
T057,42,Drying,66.37802374,0.902733001,42.56357687,74.60325953,0,9.03579479,29.07057279,1.723857898
T057,43,Drying,67.85419879,0.691258157,42.52034957,87.09932613,0,7.712646941,24.38542797,1.697344011
T057,44,Drying,64.96353758,0.71643128,45.89085031,87.68612518,0,8.115914248,27.04150291,1.739329984
T057,45,Drying,66.13298157,0.757167556,40.90692003,72.00304063,0,10.72854577,22.81442473,1.725253177
T057,46,Drying,67.55479294,0.825471518,38.54281961,80.42978931,0,9.012090612,25.98089196,1.921488669
T057,47,Drying,66.82214011,0.725885699,43.6513886,80.96361067,0,8.506345244,22.94296101,1.768749522
T057,48,Drying,66.91690322,0.870600222,43.1800941,80.03679489,0,9.213836165,28.0674316,1.73956429
T057,49,Drying,66.61680513,0.850700976,35.81323471,81.71230955,0,8.956044649,18.89893723,1.614884349
T057,50,Drying,69.38814929,0.808749277,36.85331572,83.18775836,0,7.830077112,25.47423183,1.700330925
T057,51,Drying,64.40775773,0.865955772,36.06238818,84.11360393,0,8.736303586,28.63604153,1.908487851
T057,52,Milling,35.42807678,0.894434106,39.34602978,821.7267962,0,0,36.5757468,7.226886152
T057,53,Milling,34.23193346,1.050955027,40.27841276,695.3803979,0,0,32.33761469,6.21005421
T057,54,Milling,35.63689671,1.092237934,32.72454792,863.6851036,0,0,26.4194545,8.956157786
T057,55,Milling,33.39458191,1.048113348,42.34833913,824.5290831,0,0,33.2925995,8.63049699
T057,56,Milling,35.22423576,0.948624379,42.03549258,753.9052379,0,0,39.5669814,9.098224974
T057,57,Milling,34.00015204,1.034375274,38.30745004,843.3817141,0,0,40.22666376,6.059330449
T057,58,Milling,34.49180641,1.127991424,38.38659155,798.4448007,0,0,40.60900052,6.403325001
T057,59,Milling,38.1032064,0.794040819,42.83937605,815.8396296,0,0,39.61618231,9.377490112
T057,60,Milling,34.13645498,1.056902194,42.14595997,797.165476,0,0,37.47928261,7.770850817
T057,61,Milling,33.97090229,0.992177034,38.49387772,787.2473419,0,0,27.24754664,8.270723332
T057,62,Milling,35.42244804,0.855915169,39.86232554,833.7621469,0,0,27.56014724,8.425444314
T057,63,Milling,33.62976279,1.094874179,38.6082409,791.8578322,0,0,41.43241136,6.455545809
T057,64,Milling,32.52975282,0.816496741,42.3048004,842.5533491,0,0,34.47852305,9.176604502
T057,65,Milling,35.57981563,0.973123038,40.29305486,791.575801,0,0,42.03290856,7.749587912
T057,66,Milling,35.52609532,1.036552509,39.60402816,774.3408295,0,0,37.42688943,7.237037078
T057,67,Milling,36.55625511,0.976483606,41.17096088,757.4380339,0,0,35.12633273,10.41095568
T057,68,Milling,34.5958763,1.083246854,41.19604278,728.0905261,0,0,33.983874,9.058881949
T057,69,Blending,29.36003066,0.998826143,37.72951708,234.7036545,0,0,12.18573831,2.568878985
T057,70,Blending,32.64141875,1.103395667,34.59703555,194.9032978,0,0,12.15296704,3.536621669
T057,71,Blending,29.42664985,0.837125784,33.17196006,188.0849948,0,0,10.40579633,3.032517922
T057,72,Blending,30.16906869,0.966514761,34.76378637,225.3805512,0,0,12.30138519,3.525205488
T057,73,Blending,28.39416952,1.069381068,32.11976173,181.3224256,0,0,11.91767288,2.691201405
T057,74,Blending,27.83466356,0.992155876,32.000058,197.5866898,0,0,11.23055129,2.900818059
T057,75,Blending,31.31663212,1.007992629,34.62513965,221.9944992,0,0,12.40993022,3.612349621
T057,76,Blending,32.4500827,0.998573782,35.11298513,188.780179,0,0,12.11667197,3.40954527
T057,77,Blending,27.74766495,0.903162315,34.63885132,212.9954562,0,0,13.37371062,3.528068969
T057,78,Blending,30.86092802,0.846145201,35.00613153,231.066019,0,0,14.3596176,3.240805131
T057,79,Blending,29.40016011,0.972523009,36.39505613,206.8362186,0,0,11.73230954,3.302453849
T057,80,Blending,30.68200863,1.025922027,37.42377037,196.8961219,0,0,8.19697175,2.605937419
T057,81,Blending,30.43654827,0.964784164,32.98160293,217.8513467,0,0,12.55786659,2.899150501
T057,82,Blending,31.12485476,0.879040966,34.80376447,189.8377537,0,0,12.2013054,2.850092529
T057,83,Blending,32.04468902,0.913104883,30.79028942,203.7384468,0,0,8.878690699,2.616037469
T057,84,Blending,29.59510023,1.143646623,32.25527973,208.518695,0,0,13.964478,3.041405395
T057,85,Blending,30.47156081,0.925230555,37.56144536,216.1763913,0,0,10.47967127,2.747456926
T057,86,Blending,27.82143021,1.063149497,35.57150505,220.279108,0,0,8.932115956,3.31948875
T057,87,Blending,30.99036537,1.039475447,31.82987197,209.2885695,0,0,13.02449453,3.182444958
T057,88,Blending,30.09743493,0.965890779,35.51700898,202.7667733,0,0,15.3959471,2.911830749
T057,89,Blending,31.75300091,0.997064158,32.50421308,182.3149006,0,0,14.41935991,2.513781335
T057,90,Compression,25.70792873,1.132752129,34.40702454,46.95941119,15.21567568,0,30.01429907,6.572981451
T057,91,Compression,27.82149581,1.146074996,30.97315635,51.10106959,15.8533563,0,41.21025201,7.374978992
T057,92,Compression,29.33961836,0.958808284,27.18067007,50.57041472,16.98187676,0,44.78528373,4.983187431
T057,93,Compression,28.58466974,0.882787338,28.46745749,48.04891957,16.44262076,0,52.38154654,5.097858489
T057,94,Compression,24.79709407,1.001051399,28.10437868,46.58497128,16.71329662,0,43.77778407,5.372523839
T057,95,Compression,25.87209549,0.976225663,30.03143642,52.27088946,16.01440116,0,40.35046868,5.477083823
T057,96,Compression,27.51897531,1.075534053,29.38863482,53.65992287,15.98012726,0,40.81183251,5.537974652
T057,97,Compression,28.94170555,1.004730602,28.30730927,45.23224754,16.59732479,0,40.13375301,4.467117112
T057,98,Compression,26.48060112,1.105355168,26.91667298,50.5950021,16.54360033,0,43.21501618,6.152456658
T057,99,Compression,29.43036081,0.972071242,25.27455389,57.39934347,17.87865724,0,33.06014114,4.370966887
T057,100,Compression,26.23763941,0.935456032,28.68815695,51.69489017,15.8665046,0,46.81890423,5.394375475
T057,101,Compression,31.19282796,0.99047734,28.88448637,47.68695018,15.71889192,0,45.40687608,6.659950324
T057,102,Compression,26.96755643,0.970681589,29.8095196,52.28686582,15.65149965,0,45.71772944,4.823420397
T057,103,Compression,28.70823291,1.049974836,31.37501971,55.1661293,16.08754298,0,44.50193611,5.353612952
T057,104,Compression,26.93902222,0.829960011,31.20226857,47.55559058,15.26816993,0,35.06460282,4.789246561
T057,105,Compression,25.47456002,0.976532607,27.80436302,51.95916331,16.61625885,0,48.43733398,5.798089685
T057,106,Compression,28.1521174,1.059861694,30.11850732,47.40186073,16.25148196,0,57.67255068,5.755591565
T057,107,Compression,27.74557248,1.110680165,32.61058449,43.76958862,16.75821804,0,40.54276335,5.310406515
T057,108,Compression,30.33014692,0.984846415,27.228059,39.07349691,15.50711411,0,50.4376126,6.240118733
T057,109,Compression,28.13842054,1.16075353,30.94943043,45.97283359,17.01322282,0,49.1782925,4.48931075
T057,110,Compression,28.43969006,0.955131952,30.05161191,49.78957716,16.96798671,0,36.69619175,4.876753323
T057,111,Compression,28.123859,1.067176798,29.56720152,44.35404031,16.87290474,0,45.46527942,5.455626096
T057,112,Compression,27.22134972,0.937048717,29.18883613,46.67677589,15.39741823,0,50.71938032,5.769488079
T057,113,Compression,28.11711675,0.971298895,25.07482381,46.7832012,16.60482347,0,37.05954922,5.729235978
T057,114,Compression,28.34268036,1.151133403,34.53179563,53.11252441,16.17177986,0,35.02883204,5.549561725
T057,115,Compression,29.04141166,0.937457236,30.36487718,53.4100719,16.31192377,0,51.57442658,4.899330463
T057,116,Compression,27.76260966,0.88745404,32.33684001,55.62683373,15.65671589,0,49.68837311,5.704247399
T057,117,Compression,25.67929791,0.997430891,26.95114552,43.25058668,18.24525163,0,38.27348543,4.78439709
T057,118,Compression,27.85098109,1.061591401,32.37965314,38.13997412,16.52253966,0,45.54787699,5.469947897
T057,119,Compression,26.6182949,1.058874055,31.15475978,48.71494532,15.67845059,0,45.79730181,4.320989755
T057,120,Compression,28.53640044,1.095174415,34.2420901,55.62158899,16.18736207,0,43.26492475,6.024501561
T057,121,Compression,31.27973699,1.005765261,25.84976853,53.71156007,15.7761367,0,56.66000344,5.759872124
T057,122,Compression,27.84850394,1.232511222,31.12395985,45.68431596,16.63518185,0,48.64164433,5.147015267
T057,123,Compression,26.58351179,0.931319272,30.83500421,49.97571097,16.78263385,0,50.93541046,4.306504277
T057,124,Compression,26.25193145,1.004812871,30.13421237,52.30096471,15.48619488,0,53.70779654,6.71272161
T057,125,Compression,29.61378841,1.179452615,27.40679123,43.15803469,16.13964897,0,53.52727794,4.453236336
T057,126,Compression,28.71594402,1.026706657,27.82464957,48.86004824,17.61575369,0,43.9398505,4.339371603
T057,127,Compression,29.10973628,0.979196782,31.3050164,49.54572396,16.00310246,0,43.21438829,4.219365817
T057,128,Compression,29.75824166,0.900581036,25.19788782,51.09687343,16.04362487,0,44.82129159,4.803281458
T057,129,Compression,29.18163831,1.018273208,30.1226359,55.7785751,15.39463445,0,39.18633351,5.837806737
T057,130,Compression,32.22110368,1.199087582,27.47452525,52.7483923,16.2669472,0,38.2477574,6.152144359
T057,131,Compression,26.14550124,0.959465677,30.38769965,41.0770272,15.37146739,0,41.50274795,4.963667401
T057,132,Compression,28.0486063,1.035711978,29.85594596,53.03539896,17.48639579,0,54.25772807,6.037266778
T057,133,Compression,26.49148811,1.027869874,28.73535447,48.00979694,16.74984786,0,42.54348182,3.779709169
T057,134,Compression,29.41304486,0.983583376,28.53634747,51.07374328,16.07172227,0,47.08894989,6.427058175
T057,135,Compression,25.30393784,1.163339161,30.68834755,50.75959071,15.23194663,0,43.20383682,6.059206974
T057,136,Compression,30.69617855,0.987841272,33.48735531,40.62125928,15.54901203,0,47.8595503,6.086047486
T057,137,Compression,27.53399833,1.077224283,30.31358568,45.69592193,16.60999991,0,44.88628569,5.425979137
T057,138,Compression,25.71051817,0.913508256,25.21155534,49.79772956,15.17879573,0,48.93215775,4.813597085
T057,139,Compression,30.18150353,0.904004259,29.56532904,40.02494273,17.95363793,0,40.68080529,5.444711897
T057,140,Compression,28.29542027,1.16891783,34.54588996,52.47559161,16.59131755,0,44.2628671,5.487064059
T057,141,Compression,29.29822767,1.038530203,30.43708066,58.81648698,17.10672897,0,46.42381204,5.302921351
T057,142,Compression,26.72493383,0.933287017,28.58737142,44.39710368,17.28167501,0,54.074467,6.150254314
T057,143,Compression,26.59949064,0.891004093,28.18475217,51.43103397,17.59909416,0,49.64492321,6.430062113
T057,144,Compression,29.00053745,0.988745937,28.49566364,39.80881533,16.86071069,0,36.70917064,4.124503882
T057,145,Compression,26.17793665,1.184983316,29.72570591,47.09955352,15.59779076,0,49.41544607,6.3758041
T057,146,Compression,27.71595531,1.001921003,32.21247355,54.81229151,15.335065,0,48.78435146,5.965046834
T057,147,Compression,29.15965135,0.94476532,30.53577141,48.16518399,17.92618796,0,40.8124557,6.000318941
T057,148,Compression,27.95014454,1.034680866,28.29656641,52.34547657,16.55006303,0,49.01613249,5.462211618
T057,149,Compression,29.63346606,1.080197493,28.09967796,53.39035146,15.94159655,0,43.09539507,5.394321099
T057,150,Compression,27.10554514,0.854140628,29.06778582,43.81188221,15.93852989,0,47.07756996,5.448920317
T057,151,Compression,25.3813585,1.242814984,29.01180024,42.11608142,17.47745777,0,43.24611994,5.725245263
T057,152,Compression,27.79191324,1.192231435,29.45204433,50.56288505,16.24089283,0,48.31725004,5.373775487
