Batch_ID,Time_Minutes,Phase,Temperature_C,Pressure_Bar,Humidity_Percent,Motor_Speed_RPM,Compression_Force_kN,Flow_Rate_LPM,Power_Consumption_kW,Vibration_mm_s
T057,153,Compression,27.60407919,0.895350649,29.38790801,47.81950556,15.87196637,0,43.01972058,4.86596461
T057,154,Coating,42.21722762,0.971757278,22.23501659,118.4925015,0,3.633970117,20.44244931,2.021275597
T057,155,Coating,38.75117641,0.730376865,26.44029823,129.3375558,0,2.993570339,22.33073275,2.287327904
T057,156,Coating,40.4119237,1.005912667,21.5471622,121.1238355,0,2.628957575,26.30416264,2.298172692
T057,157,Coating,40.3016239,0.922631807,25.69037847,110.4481263,0,3.062890272,27.34467737,2.170215273
T057,158,Coating,39.4008081,0.988891125,25.32067722,119.931762,0,2.61398605,15.6842744,1.636343817
T057,159,Coating,39.79632096,0.992892686,24.06647081,116.4733761,0,2.584005978,20.34252472,2.358587315
T057,160,Coating,40.05264638,0.875167114,26.23911472,127.5572248,0,2.983607859,22.46855423,1.923054055
T057,161,Coating,41.43983022,0.977187554,25.39209242,121.9753981,0,3.229946406,18.0754942,1.843637987
T057,162,Coating,39.4416524,1.164360758,22.45168381,135.4264873,0,2.750330417,19.78704142,1.605044829
T057,163,Coating,39.51540295,0.994247304,23.55241673,120.2176931,0,3.211108688,17.4729418,2.00689918
T057,164,Coating,38.1388593,0.993929899,22.13843423,118.8302041,0,3.240261458,21.22922247,2.417648791
T057,165,Coating,38.83540324,0.859981546,23.89808416,107.6433533,0,2.806658225,20.05591358,1.989196564
T057,166,Coating,40.33235729,0.794953445,24.97625172,105.2242039,0,2.85916181,17.44296543,2.270077318
T057,167,Coating,40.27282869,0.818147971,21.84990134,125.2928146,0,3.167177421,18.19649507,1.667814351
T057,168,Coating,38.72173662,0.762457701,23.83936186,104.9182593,0,2.917525824,16.78332884,2.239908471
T057,169,Coating,43.79900831,1.078037761,22.31026822,129.552539,0,2.997478442,21.08866362,2.635956999
T057,170,Coating,41.04047777,1.014297712,23.20873038,129.2451307,0,3.28581027,19.96700116,1.92895163
T057,171,Coating,40.75838033,0.833612945,27.31976852,132.5678776,0,3.10505112,18.26734876,1.723406424
T057,172,Coating,42.84738987,0.996071009,23.15528795,118.4969441,0,2.868542264,17.76345574,1.636334532
T057,173,Coating,42.64705454,0.802157513,25.2963317,121.8194008,0,2.749769236,20.75096044,2.20829399
T057,174,Coating,38.72836532,0.819817696,26.7760095,112.5128415,0,3.293432321,17.88909423,2.430855434
T057,175,Coating,41.62332167,0.841345002,24.07495427,122.2263756,0,2.820107482,17.6222312,1.929485409
T057,176,Coating,41.63936045,0.846472567,25.17878615,109.3432934,0,3.051814101,18.69397899,1.86351908
T057,177,Coating,41.36575639,0.753708531,25.4577878,113.5128493,0,3.152650316,25.32448938,2.126376637
T057,178,Coating,38.927534,0.954856384,25.00618452,110.8791405,0,2.969206456,24.33114931,1.945654679
T057,179,Coating,41.48214441,0.930278458,26.0406074,137.7807451,0,2.989981436,20.26870752,1.94105986
T057,180,Coating,37.88670536,0.823660611,28.1642083,117.1710849,0,2.74326204,23.16949437,2.120517188
T057,181,Coating,37.21485994,0.687710538,24.16208549,120.1234358,0,3.243609157,23.504316,2.662455338
T057,182,Coating,38.55039376,0.922968109,23.07861096,132.6109028,0,3.318371141,21.00896119,2.148822377
T057,183,Coating,41.02805705,0.95857984,24.45693731,117.8168578,0,2.409416196,21.6743016,2.004168414
T057,184,Coating,38.88960627,0.885088131,25.39318125,123.0763507,0,2.719226466,16.24412143,2.545472801
T057,185,Coating,37.75147069,1.173925046,24.29330498,115.5290794,0,3.600169873,20.50625783,2.322584591
T057,186,Coating,41.89862004,0.90135394,22.85921322,116.5409447,0,2.905777688,20.6413442,1.501877992
T057,187,Coating,39.11121146,0.758920924,24.82542143,130.8843894,0,2.476803668,16.81945152,1.818123617
T057,188,Coating,41.68064033,0.898966366,25.24136874,105.6874812,0,3.051362326,14.35864653,2.370806011
T057,189,Coating,40.04080872,0.923604473,23.2759849,121.8322703,0,2.658226882,19.36308255,2.019674612
T057,190,Coating,39.22500588,0.892375797,26.38701654,119.8361436,0,2.951727363,20.42026318,2.085280867
T057,191,Quality_Testing,22.8843165,0.905287315,47.32205848,0,0,0,4.751815875,0.591307025
T057,192,Quality_Testing,23.05772556,1.061714956,45.37353803,0,0,0,6.107746206,0.447328762
T057,193,Quality_Testing,24.47807808,0.953286891,45.00128972,0,0,0,4.934480586,0.421640003
T057,194,Quality_Testing,24.85967151,1.118631043,45.9945629,0,0,0,5.342713338,0.65177609
T057,195,Quality_Testing,24.93597761,1.248779557,46.03098741,0,0,0,4.06465174,0.372823749
T057,196,Quality_Testing,25.37386354,1.124510971,42.90356181,0,0,0,4.389921422,0.517688073
T057,197,Quality_Testing,26.38980333,0.885863543,46.38202525,0,0,0,4.904660772,0.337062909
T057,198,Quality_Testing,23.42357434,0.913235043,41.09883811,0,0,0,6.298462486,0.533250561
T057,199,Quality_Testing,26.25275734,0.980003586,46.54774721,0,0,0,6.534816528,0.468875382
T057,200,Quality_Testing,26.21814176,0.948174227,48.08929413,0,0,0,5.223466555,0.576794583
T057,201,Quality_Testing,25.17371888,1.096052364,46.39456506,0,0,0,7.335601821,0.523070018
T057,202,Quality_Testing,26.94349177,0.969730978,46.74070818,0,0,0,5.663758217,0.540006666
T057,203,Quality_Testing,23.60377382,0.929971237,40.76584797,0,0,0,4.191224772,0.587799761
T057,204,Quality_Testing,22.68995804,0.971465416,44.99873044,0,0,0,4.954998948,0.362474393
T057,205,Quality_Testing,24.48785616,0.973109756,44.38252039,0,0,0,4.603830537,0.630702479
T057,206,Quality_Testing,25.70609792,0.957670978,44.30525572,0,0,0,5.562264891,0.416161263
T057,207,Quality_Testing,24.63719391,0.877302241,48.63001455,0,0,0,7.362764597,0.568678958
T057,208,Quality_Testing,25.85585833,1.161546145,43.98266268,0,0,0,3.950886286,0.447088733
T057,209,Quality_Testing,28.09002011,1.053856969,44.1234138,0,0,0,3.894995389,0.728955502
T057,210,Quality_Testing,25.54296847,1.067732098,46.10987125,0,0,0,4.06115878,0.391419009
T057,211,Quality_Testing,23.83365711,1.090254913,48.12136137,0,0,0,3.507754819,0.339950893
T057,212,Quality_Testing,25.58293173,1.025955008,41.26301179,0,0,0,6.156251641,0.427197908
T057,213,Quality_Testing,25.77118484,1.141704293,47.41217352,0,0,0,5.882508043,0.664377302
T057,214,Quality_Testing,23.7221581,1.103788288,43.10681191,0,0,0,5.407853175,0.504710638
T057,215,Quality_Testing,25.12059778,1.059795891,45.02816499,0,0,0,6.572198349,0.446617714
T057,216,Quality_Testing,26.11323866,1.033675644,43.11304683,0,0,0,6.313734818,0.438577503
T057,217,Quality_Testing,26.60722893,0.956113165,43.38718567,0,0,0,5.193579049,0.552194148
T057,218,Quality_Testing,25.2847215,0.97775211,43.69907464,0,0,0,4.316280431,0.358470102
T057,219,Quality_Testing,25.20492999,1.025634698,45.03431827,0,0,0,3.241592444,0.617097112
T057,220,Quality_Testing,25.65222426,0.835175984,42.44495264,0,0,0,5.527212602,0.37157788
T057,221,Quality_Testing,24.33757433,0.973700199,49.13153434,0,0,0,6.181061833,0.72156165
T057,222,Quality_Testing,25.11537277,1.024730431,46.27012289,0,0,0,5.123080327,0.413093942
T057,223,Quality_Testing,23.59306467,0.857117854,45.2465001,0,0,0,2.480407457,0.441363806
T057,224,Quality_Testing,27.54604365,0.944682938,48.65465453,0,0,0,4.444045959,0.565544722
T057,225,Quality_Testing,26.88406004,0.954974319,48.91013888,0,0,0,4.252378376,0.576116045
T057,226,Quality_Testing,25.18315857,1.004665002,44.28423952,0,0,0,4.949418957,0.536083716
T057,227,Quality_Testing,25.05533683,1.019055153,40.50996752,0,0,0,3.83927367,0.617932969
T057,228,Quality_Testing,21.94701566,0.984445879,48.05218974,0,0,0,6.13041475,0.409592748
T057,229,Quality_Testing,25.62696121,1.15910751,49.64234483,0,0,0,4.731751769,0.693096655
T057,230,Quality_Testing,22.83365587,0.840081502,41.60747131,0,0,0,5.571578626,0.378584407
T057,231,Quality_Testing,24.84846027,0.926393863,44.85716219,0,0,0,5.32246021,0.560829903
T057,232,Quality_Testing,27.19518132,0.885228937,45.99183392,0,0,0,3.529220265,0.526946698
T057,233,Quality_Testing,24.22519017,1.003820724,42.33500356,0,0,0,4.02075403,0.441442486
T057,234,Quality_Testing,24.97414749,1.049116734,41.84732206,0,0,0,5.779238197,0.520158163
T057,235,Quality_Testing,25.2840205,0.926333854,43.11233919,0,0,0,4.882090103,0.567969605
T057,236,Quality_Testing,25.95481449,0.906230219,46.41497834,0,0,0,5.281944476,0.422081618
T057,237,Quality_Testing,25.78750096,1.088275423,45.54242804,0,0,0,7.450388525,0.539164872
T057,238,Quality_Testing,23.42512411,1.065379131,47.73940149,0,0,0,4.227681445,0.476140402
T057,239,Quality_Testing,24.26614062,1.084638932,45.55754395,0,0,0,5.156153997,0.481453001
T057,240,Quality_Testing,23.0663687,1.094746708,47.8994119,0,0,0,4.025610509,0.523504124
T057,241,Quality_Testing,22.50768706,1.016348111,46.44963511,0,0,0,4.49430277,0.392745741
T057,242,Quality_Testing,24.57442292,0.928968339,46.95413194,0,0,0,5.261631664,0.409090087
T057,243,Quality_Testing,25.52010034,1.146191599,44.30117934,0,0,0,4.346315327,0.594314693
T057,244,Quality_Testing,23.97289871,0.920258152,46.5162407,0,0,0,3.972974239,0.424184
T057,245,Quality_Testing,25.69664255,0.863162135,45.0500505,0,0,0,6.016616321,0.487697372
T057,246,Quality_Testing,22.61933441,1.102617755,47.19871541,0,0,0,5.447664856,0.476053287
T057,247,Quality_Testing,24.72184754,1.049531224,46.79417621,0,0,0,4.10639996,0.462173252
T039,0,Preparation,24.60136235,0.813012064,44.53577633,0,0,0,1.87026522,0.05343389
T039,1,Preparation,27.62947365,0.895743239,48.70292646,0,0,0,2.631762144,0.178316185
T039,2,Preparation,23.74844299,1.029947882,44.66269785,0,0,0,1.689834327,0.115510127
T039,3,Preparation,25.87086795,1.018510575,44.59787292,0,0,0,1.219121554,0.084906825
T039,4,Preparation,24.44951833,0.953894597,47.14772472,0,0,0,2.30366051,0.147693273
T039,5,Preparation,26.7096562,1.090944437,43.82747226,0,0,0,2.197318761,0.107979423
T039,6,Preparation,22.86006004,0.983076259,47.49602338,0,0,0,1.779110377,0.201045836
T039,7,Preparation,25.88956295,1.111824152,40.36204192,0,0,0,2.687423781,0.041900801
T039,8,Preparation,22.62126219,1.064887343,49.74798327,0,0,0,1.628782679,0.102024943
T039,9,Preparation,23.9226234,0.8184906,46.74239596,0,0,0,2.369103669,0.150928892
T039,10,Preparation,24.1767308,1.190339365,45.26290268,0,0,0,2.290816362,0.113979071
T039,11,Preparation,26.69126513,0.851474324,44.08399106,0,0,0,2.207798239,0.050057094
T039,12,Preparation,24.84189481,0.897258572,45.31805768,0,0,0,1.486014414,0.144578109
T039,13,Preparation,23.63112667,1.104748649,46.19366258,0,0,0,0.593695152,0.135110271
T039,14,Preparation,23.40094595,1.079046966,47.98194018,0,0,0,2.426890522,0.13678615
T039,15,Preparation,27.05521397,0.906581568,46.04169244,0,0,0,1.913110879,0.189153055
T039,16,Preparation,24.62101354,1.150064514,45.37658631,0,0,0,1.731765779,0.117038002
T039,17,Preparation,24.0052975,1.032278944,44.84644492,0,0,0,2.070714035,0.113631673
T039,18,Granulation,61.96451968,1.20424385,56.22558376,137.2970356,0,5.000476183,14.28240991,2.507444638
T039,19,Granulation,59.8142465,1.254045182,56.1457051,152.8357775,0,4.834858778,17.24147093,2.788047063
T039,20,Granulation,61.35282907,1.280746499,59.5191547,151.2925413,0,4.925777617,15.93283468,2.614513898
T039,21,Granulation,61.6586164,1.101885811,62.42529348,183.7315727,0,4.200050691,13.88609767,2.254275246
T039,22,Granulation,59.20107514,1.200222215,56.69576309,159.1554325,0,5.715008755,17.85704572,2.145401655
T039,23,Granulation,62.24298791,1.191594095,52.48415538,147.2045933,0,5.058965167,13.23361006,2.89049245
T039,24,Granulation,60.82268894,1.212026783,48.47525746,130.133422,0,4.312011152,10.13371098,2.638591787
T039,25,Granulation,61.85855724,1.137954978,57.31146294,146.4615225,0,5.156441752,11.31861664,2.118226358
T039,26,Granulation,60.24637113,1.312676181,50.2275564,150.9230695,0,5.116084829,12.00299987,2.24868485
T039,27,Granulation,61.83232699,1.333066231,47.90712236,158.7190617,0,6.461724668,13.21889254,2.750128793
T039,28,Granulation,61.25960241,1.218207426,52.45115344,141.3267258,0,4.969909529,14.13925898,2.333342626
T039,29,Granulation,63.23250425,1.1890904,54.03828168,161.3962965,0,4.761282697,18.00943285,2.404984095
T039,30,Granulation,60.85619431,1.368254825,58.8257577,135.4434089,0,4.529000963,19.01683922,2.904098063
T039,31,Granulation,62.38740599,1.143533519,59.45244296,154.0953434,0,4.899033147,14.74020774,2.337222752
T039,32,Drying,61.83827723,0.626068651,56.85913169,83.16305207,0,8.637327835,22.09072719,1.603521725
T039,33,Drying,63.78715268,0.853429712,54.67769982,78.06029789,0,7.781709569,27.92313831,2.034749894
T039,34,Drying,64.54247444,0.728007569,54.81605279,89.28339495,0,8.603048552,23.07043221,2.086851566
T039,35,Drying,62.12140317,0.72113883,53.07125422,78.9393149,0,8.144194269,26.41390425,1.831894873
T039,36,Drying,65.19375007,0.833244223,50.47656798,87.90939416,0,9.024168842,26.42540444,1.845177297
T039,37,Drying,61.19616149,0.746173687,49.92091505,73.55864253,0,6.958441359,23.53577726,1.854411879
T039,38,Drying,65.84664528,0.825402214,53.72870796,77.72753707,0,9.225663917,25.5543875,1.881222911
T039,39,Drying,62.65590999,0.886478626,59.19030122,83.5664737,0,7.872116535,27.47555878,1.881278501
T039,40,Drying,65.81253721,0.885457265,45.36886548,82.60012803,0,8.402863652,28.86361955,1.864186774
T039,41,Drying,64.75440281,0.800259588,50.4379382,82.26312551,0,8.974782764,22.47338702,2.119036993
T039,42,Drying,62.59887255,0.67970105,50.52605669,75.11040093,0,7.940663108,26.11421518,1.956400105
T039,43,Drying,63.79818704,0.734076997,45.72467121,69.84082787,0,8.474745227,30.44801878,1.757028439
T039,44,Drying,64.70547637,0.940537189,37.96211733,87.05770513,0,8.890256997,29.50768366,2.033149347
T039,45,Drying,64.11656514,0.658242248,35.15472327,76.46632027,0,7.885679149,30.06902764,1.818977566
T039,46,Drying,62.42699009,0.846764287,38.46049395,69.72130002,0,6.551972455,22.81579917,1.708701002
T039,47,Drying,64.71546309,0.743889888,35.9760525,71.90569827,0,8.325946861,24.32807288,2.010861025
T039,48,Drying,61.78273014,0.865809972,38.62613148,74.65684696,0,7.83995833,23.03359217,2.222790368
T039,49,Drying,63.38652521,0.729017041,34.20275529,78.27363099,0,7.647143186,25.40316825,2.167453339
T039,50,Drying,61.55549962,0.968248539,28.3507863,84.844312,0,8.450435332,26.21373562,2.068749548
T039,51,Drying,62.57571026,0.651495206,37.6644969,75.78319458,0,9.050418107,21.25401161,1.699788446
T039,52,Drying,61.65875297,0.777222756,30.78319035,81.27317428,0,8.250788986,25.68490508,1.940294494
T039,53,Drying,63.94805663,0.809172392,23.38477196,92.94090143,0,8.486310192,29.75229656,1.842982009
T039,54,Drying,63.41964665,0.737778098,30.80361237,81.65698782,0,7.39868344,26.2461059,1.795875125
T039,55,Drying,61.66016769,0.783686411,25.48907672,81.72104989,0,6.336626313,26.23376057,1.830405944
T039,56,Milling,35.64200132,0.9215837,40.47559346,772.3455298,0,0,31.78340808,8.930018448
T039,57,Milling,36.23736666,1.131934916,37.709046,863.3434069,0,0,33.24800101,7.788629136
T039,58,Milling,33.53690919,1.102700319,43.04392552,784.7137439,0,0,48.87859794,8.000644597
T039,59,Milling,35.72820791,1.136353036,44.48762152,768.1639114,0,0,37.80370909,6.820220198
T039,60,Milling,32.91264567,1.052347356,40.25881093,834.71989,0,0,35.76645068,9.521394887
T039,61,Milling,34.96826765,1.067361304,40.70613627,797.5168578,0,0,36.019905,8.825358891
T039,62,Milling,34.76467977,0.969364473,36.82557719,800.3588382,0,0,37.75119399,9.062369122
T039,63,Milling,36.7271008,0.852673393,40.50382354,756.852497,0,0,35.53305161,7.194854229
T039,64,Milling,37.2421453,1.250802132,33.7832911,833.5368825,0,0,25.80789794,7.202762965
T039,65,Milling,32.8379096,0.870992992,40.54792491,757.3170988,0,0,34.68229697,8.672834124
T039,66,Milling,34.74983832,0.970034326,33.87452432,805.5547519,0,0,29.71820534,9.189305858
T039,67,Milling,34.85731093,1.149861334,44.25013326,877.2040851,0,0,31.48845852,7.600119023
T039,68,Milling,34.78133391,1.137076959,39.14538986,798.6347458,0,0,38.05054435,7.963758386
T039,69,Milling,34.28103194,0.993005955,43.47152747,680.8557692,0,0,41.69118943,8.214111779
T039,70,Milling,36.74302124,0.84801978,38.37007957,765.6931192,0,0,28.14364319,6.951534391
T039,71,Milling,32.95806495,1.027534431,45.38834083,856.1072685,0,0,37.63764885,8.976896664
T039,72,Milling,35.60503001,1.080750594,43.60708349,809.3493904,0,0,34.0209216,8.091944203
T039,73,Milling,33.11999487,0.892735821,42.13687081,805.9276381,0,0,39.04610443,6.645978724
T039,74,Blending,29.06525042,1.083978544,34.23821633,214.6444776,0,0,12.38157171,3.586735102
T039,75,Blending,30.55173767,1.024181017,38.29106403,195.4373454,0,0,12.42742029,3.277553888
T039,76,Blending,28.86281625,1.050019655,34.23582829,203.8558159,0,0,11.42114031,3.025101604
T039,77,Blending,32.5867381,0.929714107,34.31443276,187.9456735,0,0,12.7883317,2.890276804
T039,78,Blending,28.06034915,1.047831571,35.08799745,208.9407347,0,0,13.14855889,3.195423556
T039,79,Blending,27.61737748,0.891684804,36.09638208,217.585373,0,0,12.01426937,3.596511457
T039,80,Blending,32.09936617,0.912072576,35.75224078,194.682949,0,0,13.92845284,2.308606511
T039,81,Blending,30.06749806,1.127096938,33.30453754,205.5399504,0,0,15.85887967,2.61953012
T039,82,Blending,33.8667348,0.981299126,36.15020889,189.8203675,0,0,14.03577755,3.195589881
T039,83,Blending,28.08613295,0.907143489,36.78140245,182.5391136,0,0,9.195855229,3.501723274
T039,84,Blending,32.83351603,0.954118158,35.00479281,197.492594,0,0,10.39023249,3.736464376
T039,85,Blending,28.42201006,1.063911735,35.13452103,176.6920819,0,0,12.59705294,3.00325358
T039,86,Blending,28.07766692,0.997231627,36.01578476,179.5692117,0,0,12.45499578,2.500724548
T039,87,Blending,30.22737485,0.999279413,39.66721872,198.7425656,0,0,14.76267266,3.605270163
T039,88,Blending,29.5115921,1.021391773,36.99352165,212.3944471,0,0,15.07401919,3.079226473
T039,89,Blending,26.46392321,1.099263971,35.07504522,183.442635,0,0,11.17946487,3.163531976
T039,90,Blending,31.25924267,1.093647657,34.49141178,206.9807264,0,0,7.531757607,3.839613498
T039,91,Blending,32.43331831,0.969423274,37.41587522,190.5484364,0,0,12.50751493,2.683426221
T039,92,Blending,32.0382301,1.093920644,35.21873371,203.1353493,0,0,10.93768965,3.350533199
T039,93,Compression,26.41173017,1.072753396,31.50093624,47.45819829,12.4120334,0,45.93359267,4.119749514
T039,94,Compression,30.42845936,1.062567756,30.318804,50.7179985,13.05789817,0,34.04818744,5.621853396
T039,95,Compression,27.61430823,1.138362793,29.30817131,47.53457272,13.21488751,0,36.88618552,6.648947815
T039,96,Compression,27.3296562,1.040475466,31.84326453,52.44588979,13.72956936,0,53.19767487,4.050257294
T039,97,Compression,27.40230731,0.976675576,29.17372569,50.1184328,14.98044189,0,41.40633532,5.468690259
T039,98,Compression,27.77293322,0.867840663,27.80187112,54.50330548,14.14642868,0,41.66418052,6.41135403
T039,99,Compression,28.38615682,1.107918413,28.61522143,56.67709653,13.6239849,0,46.26175388,5.962150778
T039,100,Compression,26.25084104,1.058443982,32.62278849,44.2271965,13.52197826,0,49.31893786,6.157186228
T039,101,Compression,28.26634457,0.792730458,27.21492304,47.67667018,13.42379375,0,46.66676982,5.858348285
T039,102,Compression,30.7659829,0.963013433,29.85329629,49.26654455,12.93226372,0,51.70657829,4.859959647
T039,103,Compression,29.25629733,1.053999529,29.09977325,47.974987,14.49334641,0,54.51014543,5.402466981
T039,104,Compression,24.96458644,0.992554886,30.4948716,56.33987651,14.6915399,0,44.85602931,6.035479868
T039,105,Compression,29.07935016,0.935358043,29.74639835,51.64066794,14.10029998,0,50.41993463,5.902122104
T039,106,Compression,28.39563797,0.850909889,28.77475712,51.26188306,13.73423323,0,50.16195867,5.459197768
T039,107,Compression,27.66879925,0.88588378,31.48381129,52.5287525,13.62791941,0,41.09218748,5.731957524
T039,108,Compression,28.31411147,1.038358746,31.43175958,47.37630165,13.27317276,0,42.62323028,4.79340706
T039,109,Compression,28.10452779,1.069451496,26.49792947,44.83090811,13.12721381,0,54.21117611,5.4482045
T039,110,Compression,30.82902464,0.995361891,30.65158724,45.44081055,13.8831752,0,51.00155559,4.818280759
T039,111,Compression,27.73616572,0.943989982,29.40022039,54.24587826,13.56346623,0,45.33328934,4.814033518
T039,112,Compression,27.90562281,0.971008839,27.26374209,57.8034468,13.30360603,0,39.84660827,3.447269825
T039,113,Compression,26.06556622,1.020999149,31.2081405,53.14727043,13.36068559,0,44.99477315,5.092783628
T039,114,Compression,26.06537787,0.884927786,29.37930751,50.36732125,13.06905591,0,41.60075876,5.304526378
T039,115,Compression,30.18605346,0.975443167,30.43916873,43.1901723,14.20815747,0,49.24592316,6.497090182
T039,116,Compression,28.02028163,0.814494175,30.58177063,51.3125662,14.0583441,0,46.55895373,5.844562375
T039,117,Compression,29.88215488,1.000401617,28.2066975,51.76642821,13.49375417,0,40.41505926,5.364043098
T039,118,Compression,26.30342373,1.012976614,30.94464656,46.82725075,14.01816353,0,45.43045771,6.168735908
T039,119,Compression,27.11935845,1.169254896,31.42020811,57.04536752,15.30684363,0,37.33312798,5.78339603
T039,120,Compression,29.74410976,1.050228844,30.05088395,49.17229896,13.63095219,0,52.42991286,4.852053413
T039,121,Compression,25.94882579,1.001200457,32.87527914,51.3883436,13.45714509,0,44.96872628,5.504562842
T039,122,Compression,29.7627568,1.127403295,29.46451049,52.24649476,12.72179051,0,44.05591959,6.450185066
T039,123,Compression,28.36875042,0.978858383,26.35795427,51.64112556,12.70152871,0,41.71817016,5.444709594
T039,124,Compression,26.97587776,1.03497618,32.25192154,44.04954324,13.53420152,0,49.91472993,6.118660442
T039,125,Compression,27.66401982,1.019803675,30.38754513,47.3233544,13.69882665,0,51.01155866,5.338299699
T039,126,Compression,26.47647097,0.897901966,32.30548538,42.71813226,14.05374382,0,41.54680145,6.755557336
T039,127,Compression,28.92272131,1.044956717,34.34067327,49.62474672,12.8366922,0,46.43663624,5.226155391
T039,128,Compression,25.35232375,0.93817989,34.58067443,51.21598235,12.21838544,0,38.7603835,5.306188447
T039,129,Compression,27.53039123,0.860535411,27.94593539,47.87049551,13.22821211,0,37.64709841,5.578999226
T039,130,Compression,26.52415799,1.148929573,32.17363566,50.79206568,14.03302469,0,41.04115096,5.05025269
T039,131,Compression,26.85586627,0.98990123,31.20656328,49.09207059,13.22984348,0,47.78590037,5.469901565
T039,132,Compression,26.30844526,0.938571844,30.0507294,54.53174904,12.70670933,0,33.98256029,5.166117417
T039,133,Compression,27.91009918,0.993944274,33.23221103,53.75609794,14.69335328,0,30.47902795,5.701220133
T039,134,Compression,26.71345795,0.935056846,29.5714043,58.00289695,13.62195083,0,27.84664487,4.305128351
T039,135,Compression,29.04639793,0.952361473,32.20893616,44.86579186,12.94161592,0,43.63561124,6.15577754
T039,136,Compression,29.55121288,0.896754393,29.6652849,48.99106471,12.75454023,0,46.08118513,6.033070856
T039,137,Compression,26.79044672,1.122557459,31.02789501,50.46744217,12.432118,0,50.11402798,4.710772026
T039,138,Compression,29.61154421,1.11900009,28.01013947,54.36398394,14.2937529,0,42.96557276,4.204640485
T039,139,Compression,26.63098451,0.951406302,28.29128124,55.11499185,14.5403985,0,51.1110809,4.640597382
T039,140,Compression,27.34206287,0.946481259,28.1317918,43.87252017,12.94051833,0,56.36665175,4.225252246
T039,141,Compression,28.31484264,1.004737096,30.00807186,44.26758921,13.076912,0,39.23149841,5.871898252
T039,142,Compression,28.14792087,0.899560325,28.61023298,52.36347776,13.76431407,0,47.29864846,6.373413281
T039,143,Compression,28.58544977,1.080752646,27.44584658,58.0226149,13.37432268,0,42.30661173,5.546798109
T039,144,Compression,28.41910171,1.010942265,28.10776059,51.04826717,13.56929944,0,52.94577496,6.117832952
T039,145,Compression,26.68525512,0.84118995,33.34403776,51.89422781,12.55246599,0,56.66254096,5.054977484
T039,146,Compression,28.39917472,1.032980975,30.97900333,43.80551014,12.41890462,0,45.54455073,5.105959909
T039,147,Compression,26.39822714,1.072952673,31.19303337,45.9917125,12.41738064,0,41.78018769,6.858280503
T039,148,Compression,28.96628684,0.974214795,30.13769343,48.22671087,13.22815882,0,55.19233196,5.02585304
T039,149,Compression,26.03928023,1.014336808,30.51701401,54.40977757,13.6795015,0,42.08584509,6.508330564
T039,150,Compression,29.8572241,0.95024231,24.93476466,47.64603028,12.88628807,0,48.88518512,5.476505736
T039,151,Compression,30.84529514,0.88616362,30.1878158,51.12483004,12.95658412,0,37.48711258,5.431355017
T039,152,Compression,29.47435891,0.99058492,33.1950557,49.41192988,12.58342537,0,43.78259762,4.405206563
T039,153,Compression,27.45733189,0.936733062,28.73870911,56.95298055,13.40687007,0,57.26323804,5.127494028
T039,154,Compression,25.83226571,0.821653168,30.78473953,43.70756351,15.67760753,0,31.85480795,5.924720961
T039,155,Compression,27.2427157,1.055527108,27.98720724,57.45269249,11.86534949,0,43.95540389,5.511899866
T039,156,Compression,29.62874589,1.083203056,28.74171107,54.9675757,11.99836944,0,42.28403048,5.4907013
T039,157,Compression,26.16137849,0.980096983,32.33357835,51.54970687,14.1446178,0,43.37027031,5.230988513
T039,158,Compression,25.76194168,1.013794396,31.47332561,53.33396839,12.95171605,0,42.81448071,5.663474987
T039,159,Compression,29.26754297,1.123525029,27.60590592,52.70751562,13.11579215,0,42.67536515,6.673142521
T039,160,Compression,28.15246442,1.048931405,32.12653527,48.56816609,13.36549007,0,45.83374666,5.737917665
T039,161,Compression,27.51501683,0.973328975,28.92685966,53.71276286,11.92761662,0,47.12074157,5.793885865
T039,162,Compression,26.37860868,1.119809621,31.43078953,49.48232191,13.89535599,0,49.78493682,5.553891469
T039,163,Compression,26.88491377,1.092066086,26.21364816,53.6197536,13.19158818,0,50.10752489,6.382918937
T039,164,Compression,27.75951114,1.096076471,30.35460685,49.639235,15.28706375,0,36.04920395,5.392262976
T039,165,Compression,26.17744679,1.031452638,31.4952437,54.41439038,13.24853289,0,46.12093037,5.174985685
T039,166,Compression,30.85051593,1.048775425,29.62472271,54.68300568,14.82164232,0,35.25762964,6.015350253
T039,167,Compression,25.82913909,1.059674307,30.90775526,50.54198196,15.41460517,0,41.42831435,5.476464115
T039,168,Compression,28.0474145,1.040806812,29.27617066,53.33045182,14.07111168,0,41.85128713,5.943686989
T039,169,Compression,28.42643542,0.98502926,30.43898695,56.4403322,13.77767197,0,39.71112516,5.812425782
T039,170,Compression,26.68010207,0.952816388,31.97309885,41.61237669,14.6676806,0,36.38607752,5.485488048
T039,171,Compression,28.9063333,0.992860565,32.14482144,46.81435457,13.54057595,0,48.52511223,5.075477579
T039,172,Compression,28.94064155,1.020991612,27.53970672,51.91752613,13.99214824,0,42.98740024,5.272799067
T039,173,Coating,40.63026513,0.996396452,22.64220773,116.0717029,0,3.238422972,21.69184783,2.502160519
T039,174,Coating,38.54013261,0.957325159,23.63395244,105.2492302,0,3.639922447,16.48403679,1.672923877
T039,175,Coating,43.21468052,0.864574604,25.29852975,112.8728103,0,3.001863539,19.86857539,2.423613035
T039,176,Coating,38.47785609,0.994964499,23.71295707,125.0480396,0,2.73333162,21.64894081,1.88818014
T039,177,Coating,41.63342896,0.960137965,24.1192083,119.5078495,0,3.097310385,20.1575317,2.433964656
T039,178,Coating,43.16821781,0.889191157,26.51399192,126.8030349,0,3.028834492,16.49698041,2.714817371
T039,179,Coating,39.02206205,0.908403946,25.42672858,118.1315376,0,2.602585724,23.31771478,2.051764917
T039,180,Coating,41.16328829,0.753109481,25.02399378,126.2518194,0,2.650076113,17.28500599,2.371830125
T039,181,Coating,37.27586793,0.991641827,27.13731202,131.4126755,0,3.01078808,16.19537671,1.940505601
T039,182,Coating,40.35646562,0.923564716,24.89380915,127.8887728,0,3.244069684,21.47162668,1.855852548
T039,183,Coating,41.85772319,1.006707836,23.64077843,117.1477297,0,3.597166061,18.35055201,1.935234152
T039,184,Coating,40.77313167,0.797266086,22.96441792,121.7557062,0,2.872925551,21.19517601,2.097822891
T039,185,Coating,38.60447292,0.858361536,25.92559231,105.1581978,0,3.21856134,18.73361257,1.869301515
T039,186,Coating,39.91848867,0.819815773,27.54284139,116.1226186,0,3.086864121,17.14674216,1.675825813
T039,187,Coating,37.72781216,1.083501109,23.18790256,123.461692,0,2.37317626,18.3834326,1.862523216
T039,188,Coating,39.44154564,1.089805624,24.53864162,118.5220999,0,2.89587009,23.27174039,2.478636744
T039,189,Coating,37.0977666,0.870517751,25.07009074,119.0362191,0,3.354887978,18.17293198,2.631265296
T039,190,Coating,42.18093039,0.90595014,24.92499692,138.8596175,0,3.052157758,19.02069159,2.467494796
T039,191,Coating,39.94936888,1.026930979,24.73549644,123.669072,0,2.403209597,22.58630159,2.14465479
T039,192,Coating,38.89969093,0.864992903,26.19261054,108.7587866,0,3.086752585,20.56665345,2.323619182
T039,193,Coating,42.32250615,0.768793461,29.09468167,111.757806,0,3.192342674,19.09142743,1.875326308
T039,194,Coating,39.83356633,0.990790548,23.17258583,121.9428701,0,2.600783144,21.23524754,2.786511703
T039,195,Coating,41.14294528,0.801912248,24.49692721,118.8390008,0,2.979575997,18.93310574,2.348813197
T039,196,Coating,42.14719692,0.849329887,24.97017616,109.0556006,0,2.644718951,19.28169467,2.023803785
T039,197,Coating,40.54061592,0.906816056,26.22612613,115.6943619,0,2.81636847,18.92590579,1.8529178
T039,198,Coating,40.76657775,0.748428216,22.18082204,116.028295,0,2.861277707,17.80767754,1.988326698
T039,199,Coating,41.97265225,0.751009526,22.27169849,103.5040733,0,3.424948254,20.27401169,2.29518178
T039,200,Coating,39.29297668,0.935692354,28.17266984,127.3168438,0,2.768654598,16.43749966,2.072945416
T039,201,Coating,41.39316267,0.891482374,25.75996193,118.6269398,0,2.83026384,19.50717873,2.004677295
T039,202,Coating,40.35559869,0.928053996,23.47862284,134.0846684,0,2.937721755,19.1772069,2.216271978
T039,203,Quality_Testing,23.36407749,0.953807518,41.99180521,0,0,0,5.715500179,0.496834337
T039,204,Quality_Testing,24.78189174,0.923299086,45.57247233,0,0,0,4.233613614,0.485316466
T039,205,Quality_Testing,25.71867775,0.922890312,47.51825511,0,0,0,5.337164181,0.685934079
T039,206,Quality_Testing,26.00379049,0.900189545,45.30830393,0,0,0,4.899387442,0.607467456
T039,207,Quality_Testing,23.84548986,1.01982451,42.27292489,0,0,0,3.929436148,0.50335329
T039,208,Quality_Testing,25.95211732,1.019016432,40.79423132,0,0,0,6.376478628,0.536456388
T039,209,Quality_Testing,24.93053407,1.186817718,40.15040889,0,0,0,6.120605222,0.51845882
T039,210,Quality_Testing,24.41943524,0.934671297,47.86307438,0,0,0,5.674357788,0.556919833
T039,211,Quality_Testing,20.00182558,0.83811482,45.95570617,0,0,0,7.37155785,0.660286744
T039,212,Quality_Testing,24.08269638,1.074127787,44.61544375,0,0,0,3.957745668,0.520369121
T039,213,Quality_Testing,24.71914206,0.974407956,45.97756436,0,0,0,4.234765112,0.320343441
T039,214,Quality_Testing,24.67038988,1.283406889,44.45496536,0,0,0,4.156685806,0.511047277
T039,215,Quality_Testing,22.65242285,1.111182769,41.25279346,0,0,0,5.634817095,0.50699151
T039,216,Quality_Testing,27.36517878,0.973657299,43.62711346,0,0,0,6.240876518,0.49194261
T039,217,Quality_Testing,24.20818924,1.031186221,44.88364024,0,0,0,6.073889523,0.330844713
T039,218,Quality_Testing,27.32048299,0.973532743,43.86413414,0,0,0,3.803673582,0.570148664
T039,219,Quality_Testing,26.01804797,0.936954368,43.38125404,0,0,0,5.80928854,0.375346789
T039,220,Quality_Testing,25.14991968,1.074619272,44.80788057,0,0,0,5.005393023,0.282197358
T039,221,Quality_Testing,25.42283637,0.938744839,42.8482893,0,0,0,5.986201264,0.477854785
T039,222,Quality_Testing,24.71059126,0.956348741,42.911462,0,0,0,4.021093964,0.478683807
T039,223,Quality_Testing,22.04707008,0.960713017,44.56019877,0,0,0,6.418860925,0.545596117
T039,224,Quality_Testing,23.36996732,1.053386273,44.39916206,0,0,0,5.023282928,0.515502282
T039,225,Quality_Testing,28.5658794,1.115679781,42.94135284,0,0,0,5.314491383,0.327867298
T039,226,Quality_Testing,25.28592903,0.939697131,45.90386504,0,0,0,5.459899634,0.549970864
T039,227,Quality_Testing,24.48919811,1.071969276,44.47637824,0,0,0,2.344113981,0.406010396
T039,228,Quality_Testing,25.1899282,1.036744361,45.04850563,0,0,0,5.727576505,0.603401239
T039,229,Quality_Testing,27.42225937,0.868019421,46.73994804,0,0,0,5.382628504,0.47247618
T039,230,Quality_Testing,26.39217119,0.998839253,43.97593229,0,0,0,7.011974952,0.431988396
T039,231,Quality_Testing,24.63874637,1.117830437,44.6421312,0,0,0,3.207486585,0.57598164
T039,232,Quality_Testing,26.12359902,0.985651988,43.78215643,0,0,0,5.8009493,0.532106758
T039,233,Quality_Testing,23.93759474,1.143679177,42.77386836,0,0,0,3.487881964,0.390189197
T039,234,Quality_Testing,24.93937726,0.943379381,49.83990911,0,0,0,5.577124556,0.510037108
T039,235,Quality_Testing,23.7177631,0.992751987,47.20034476,0,0,0,4.367967976,0.445370676
T039,236,Quality_Testing,25.09358259,0.971679169,46.33988549,0,0,0,5.35606928,0.659318812
T039,237,Quality_Testing,25.61698358,1.114513385,43.87400127,0,0,0,5.459287068,0.593940138
T039,238,Quality_Testing,28.42873389,1.069769598,45.75659745,0,0,0,5.713665817,0.449997442
T039,239,Quality_Testing,26.23412426,0.853804469,46.59109271,0,0,0,3.821692885,0.464527357
T039,240,Quality_Testing,27.38931184,0.860553935,47.67838239,0,0,0,5.549440266,0.459037712
T039,241,Quality_Testing,22.68426856,1.071848937,45.21443965,0,0,0,5.487023393,0.48829223
T039,242,Quality_Testing,26.84815585,1.032297284,40.81948931,0,0,0,4.149418883,0.523647755
T039,243,Quality_Testing,25.69125212,1.135945405,44.85799142,0,0,0,5.036050608,0.459248835
T039,244,Quality_Testing,22.66828304,1.037113531,45.51347002,0,0,0,5.693045184,0.510974313
T039,245,Quality_Testing,24.69898289,1.101564592,46.96192284,0,0,0,3.31324273,0.584578815
T039,246,Quality_Testing,23.31794539,0.882428729,46.26865585,0,0,0,6.170380053,0.527315881
T039,247,Quality_Testing,26.63383281,0.929522323,47.18062846,0,0,0,6.052644432,0.456445684
T039,248,Quality_Testing,25.74888296,1.119494321,46.82874936,0,0,0,2.871510227,0.481991459
T039,249,Quality_Testing,26.16763333,1.000967142,44.6512157,0,0,0,4.854071845,0.511211921
T039,250,Quality_Testing,24.47046388,1.034562918,45.44808076,0,0,0,5.814771005,0.614143788
T039,251,Quality_Testing,27.29110397,0.924146134,44.50665028,0,0,0,5.869067566,0.644286868
T039,252,Quality_Testing,23.32249615,1.120613897,45.09964082,0,0,0,4.934347164,0.37181923
T039,253,Quality_Testing,24.58344214,0.895485979,46.63578501,0,0,0,5.118026288,0.601189377
T039,254,Quality_Testing,23.59436289,1.075396465,46.17610873,0,0,0,6.122163665,0.426589062
T039,255,Quality_Testing,25.27016163,0.927766742,44.59572121,0,0,0,5.958708887,0.297660979
T039,256,Quality_Testing,24.27664784,0.934476362,46.42407656,0,0,0,4.31544039,0.558936065
T039,257,Quality_Testing,25.07296219,0.835659072,41.87294594,0,0,0,6.414781539,0.326098422
T039,258,Quality_Testing,23.52754764,1.010431767,45.48208227,0,0,0,4.088696525,0.405858449
T039,259,Quality_Testing,22.56149468,0.936032125,42.6360703,0,0,0,5.922170217,0.502385241
T039,260,Quality_Testing,25.75688497,0.923977179,45.99038568,0,0,0,5.360883244,0.453099334
T039,261,Quality_Testing,27.34296709,0.962983354,45.18034075,0,0,0,5.160585141,0.25923737
T016,0,Preparation,25.84586712,0.989563924,42.99931208,0,0,0,1.67765481,0.187781347
T016,1,Preparation,26.47647782,1.047012694,47.61998424,0,0,0,2.418326587,-0.039316152
T016,2,Preparation,24.89962814,1.047612452,46.88169344,0,0,0,2.928242635,0.139942755
T016,3,Preparation,23.59257674,1.255596565,43.77003606,0,0,0,1.387066815,0.052320944
T016,4,Preparation,23.32803727,1.113533472,45.10286816,0,0,0,1.504701133,0.053292377
T016,5,Preparation,23.72949374,0.84481568,46.81254598,0,0,0,2.430655275,0.081961883
T016,6,Preparation,26.07785545,0.9324034,42.2759161,0,0,0,2.052136373,0.185197581
T016,7,Preparation,25.11423297,0.903853928,45.92740654,0,0,0,1.455942736,0.060831194
T016,8,Preparation,23.96331305,0.88103926,44.82961009,0,0,0,1.509210614,0.066729881
T016,9,Preparation,23.32970129,1.066557663,47.29548747,0,0,0,2.014410124,0.055367181
T016,10,Preparation,25.58879685,0.890445681,47.26929105,0,0,0,1.244961215,0.143737464
T016,11,Preparation,27.57428428,0.980921161,42.39868709,0,0,0,1.531529288,0.089401484
T016,12,Preparation,26.03548174,1.039614356,49.43797438,0,0,0,1.676484551,0.140282077
T016,13,Preparation,28.62389627,1.141460131,47.40351137,0,0,0,1.738810061,0.073394098
T016,14,Preparation,26.0522306,0.838728221,46.16376358,0,0,0,2.669018008,0.155498384
T016,15,Preparation,25.1167728,1.038878424,46.56515429,0,0,0,2.248285128,0.076010555
T016,16,Preparation,25.82091188,1.037258854,40.00865121,0,0,0,1.978766914,0.025686266
T016,17,Granulation,64.88753489,1.419022294,59.46336077,154.9013854,0,4.822403227,17.23722167,2.396850219
T016,18,Granulation,64.89344865,1.180299883,53.3438908,139.7225602,0,5.092168704,16.18271635,2.25726601
T016,19,Granulation,64.98892398,1.095022816,47.27536964,169.1092987,0,5.084584591,12.22821889,2.890468423
T016,20,Granulation,64.69745457,1.222880818,51.11216676,157.3639929,0,4.436531349,13.24332564,2.272835045
T016,21,Granulation,65.64677725,1.180426419,59.94940122,139.4904581,0,5.261431973,14.20012849,3.179356021
T016,22,Granulation,62.61812901,1.263539876,55.23444874,148.1518243,0,4.86542739,14.94547929,2.275905805
T016,23,Granulation,64.89829557,1.28264053,57.40178193,157.2468053,0,5.493414906,18.53715214,2.306367451
T016,24,Granulation,65.48922838,1.066315602,55.66109274,141.3905357,0,4.385083946,19.4484097,2.712591364
T016,25,Granulation,63.3929958,1.208956544,51.68662479,146.4700588,0,4.622381421,19.56419544,1.885636514
T016,26,Granulation,68.168283,1.310428314,51.78158146,155.0515859,0,5.178520037,13.08995115,2.415964853
T016,27,Granulation,65.00679725,1.150274244,54.72114735,147.3438952,0,4.026151679,17.24807214,2.756390254
T016,28,Granulation,65.84651778,1.04997347,53.90150295,153.7938625,0,4.917485407,14.96152545,2.875156547
T016,29,Granulation,65.89986398,1.100704286,61.29389927,173.1236719,0,3.679348546,13.51044806,2.680241314
T016,30,Granulation,64.764106,1.358754298,56.8424861,153.0792034,0,4.78086183,13.96126828,2.854726463
T016,31,Granulation,63.43456586,1.231014762,56.65965738,142.2643599,0,4.899333425,15.28850581,2.718675669
T016,32,Granulation,63.35399702,1.208406181,56.99774846,138.1789895,0,5.637411686,14.81300141,2.436922287
T016,33,Granulation,64.92799781,1.169382856,52.37913038,146.7449321,0,4.490909561,12.26025369,2.274901173
T016,34,Granulation,63.95578288,1.088444553,58.03711163,139.2807063,0,5.27698685,15.79169278,2.334375668
T016,35,Drying,58.20232718,0.821015314,59.64653683,80.95646352,0,7.766691066,22.06914887,1.732303643
T016,36,Drying,58.1024148,0.794511904,57.18955507,74.12578485,0,9.579622951,27.1458154,1.775284965
T016,37,Drying,54.62385268,0.723526403,57.47428832,86.15305319,0,8.080190858,23.53230041,1.59933384
T016,38,Drying,57.94004023,1.007738922,59.52518002,89.29289563,0,6.95025846,18.80415,1.677895868
T016,39,Drying,57.20799078,0.885826062,49.4259794,84.42917741,0,8.5179721,18.02981734,1.812208577
T016,40,Drying,58.25940149,0.67503953,55.74174142,82.73389221,0,8.669827989,23.32220542,1.672563126
T016,41,Drying,56.61391173,0.818032425,50.67330429,75.56892891,0,8.340668211,26.12488391,1.985570415
T016,42,Drying,58.61176191,0.863331774,50.60449743,77.7517974,0,9.038896206,28.10922662,1.646237415
T016,43,Drying,56.51073679,0.705610818,45.91740795,87.25854615,0,7.803513054,27.45343173,1.530778196
T016,44,Drying,59.6708341,0.873978769,45.52374684,87.12492071,0,8.660013262,20.75045122,2.135689311
T016,45,Drying,58.76471595,0.835150615,44.19884871,74.96780558,0,10.00033448,27.79092747,1.609723482
T016,46,Drying,56.36736454,0.759299834,41.50748239,75.12074541,0,7.913392111,28.5644531,1.93371024
T016,47,Drying,55.85049568,0.961926927,43.49003373,78.14752894,0,8.430105035,23.09970467,1.884639992
T016,48,Drying,55.19211592,0.840320815,42.03352031,85.13960674,0,7.265973893,18.22095531,1.861757362
T016,49,Drying,54.16608444,0.922948389,39.2523948,80.03604139,0,8.731115068,24.98732984,2.133431588
T016,50,Drying,59.19199556,0.800586247,35.90768023,83.15991216,0,7.756108427,22.96829444,1.775457081
T016,51,Drying,58.37346421,0.680495589,34.04021682,81.08061148,0,7.49239031,16.82032571,2.030661877
T016,52,Drying,57.14325251,0.791064127,33.14601316,86.63260564,0,8.364645091,28.14715304,1.746960659
T016,53,Drying,56.68866342,0.731534899,29.69624879,80.60065129,0,8.793842479,23.87298194,1.616045097
T016,54,Drying,57.30746194,0.857117836,33.93339898,84.18207072,0,7.985195925,22.31633522,1.936767792
T016,55,Drying,55.60167347,0.689552474,28.4869039,84.63312767,0,6.57375978,22.78838997,1.953354142
T016,56,Drying,56.13295511,0.566588357,32.21173315,76.2664182,0,9.553229982,26.20392604,1.642388068
T016,57,Drying,58.46705375,0.748241811,27.79200601,79.32465613,0,6.760758032,21.90880875,2.021208583
T016,58,Drying,58.42006747,0.741459374,25.65547366,71.13795579,0,7.517424597,26.33944868,1.482937811
T016,59,Drying,56.71312496,0.828106029,25.7730091,78.12561928,0,9.164689378,22.45367916,1.655646344
T016,60,Drying,55.86070692,0.765884212,22.25773415,88.85193068,0,8.180077944,21.14476928,1.926374281
T016,61,Drying,54.08554283,0.959403875,22.099078,83.91518214,0,7.435030297,24.94437083,1.757837199
T016,62,Drying,56.95767566,0.74343548,25.08498214,71.3876844,0,6.872986808,25.2645427,1.477428578
T016,63,Drying,57.11740635,0.599490602,21.98297402,78.11320055,0,7.372443194,23.58922656,1.605699548
T016,64,Drying,59.49115581,0.98336189,17.10177885,76.98413051,0,9.403296403,30.45223026,2.089198612
T016,65,Drying,55.54998588,0.812733182,30.99861914,78.45777799,0,6.948803347,28.21544843,1.762464991
T016,66,Drying,55.29612292,0.754978738,21.77421105,90.82945536,0,7.936368307,21.05882902,1.713473186
T016,67,Drying,56.97087153,0.849701305,24.35308172,70.12424767,0,7.462382669,28.37971729,1.625172666
T016,68,Milling,38.03526641,0.970829485,41.75919134,820.8606413,0,0,37.30375214,6.478332078
T016,69,Milling,35.72572677,1.041818437,41.08354989,868.1514466,0,0,42.81593112,8.052963779
T016,70,Milling,36.87831124,0.820697385,39.19242711,828.1119713,0,0,32.25648388,7.476796923
T016,71,Milling,35.11885582,0.937170656,43.45936946,757.7480299,0,0,33.83814279,6.484907661
T016,72,Milling,34.9975504,1.004794756,45.22558476,782.7237868,0,0,29.52930588,9.03889606
T016,73,Milling,34.8151013,0.890729291,35.74581538,755.5932678,0,0,34.16969166,7.38216993
T016,74,Milling,34.68647831,0.983361259,47.62182879,797.6174342,0,0,37.14632621,7.94340703
T016,75,Milling,34.24657899,1.20568232,38.71552167,735.1354451,0,0,35.23679663,8.27163697
T016,76,Milling,35.05369343,1.070243349,38.99485627,801.4790017,0,0,34.66066357,7.36714441
T016,77,Milling,33.09214128,1.143586024,39.57016034,796.6509485,0,0,33.77559637,8.741985698
T016,78,Milling,32.79062539,0.916660179,42.95590326,801.2588961,0,0,43.48048752,6.997079707
T016,79,Milling,35.85798732,0.906221553,41.79927103,759.6821729,0,0,24.37567876,9.214326114
T016,80,Milling,31.38634612,1.034759298,42.00298534,805.3207259,0,0,40.00505083,8.646252936
T016,81,Milling,36.74771525,1.089833899,44.46940213,871.3288262,0,0,30.92896228,8.580340152
T016,82,Blending,28.64416032,0.998838836,34.04395884,213.32267,0,0,10.99137565,3.415737612
T016,83,Blending,28.457825,1.119943689,31.01639035,205.1249217,0,0,12.12580057,2.855479404
T016,84,Blending,31.30037149,1.112941779,36.63095146,186.0147277,0,0,12.84703236,3.526133982
T016,85,Blending,30.20468965,0.976731752,39.31792263,215.0719648,0,0,11.97540692,2.723270588
T016,86,Blending,32.7903561,0.975850413,33.80024704,199.5553597,0,0,12.31953797,2.193272281
T016,87,Blending,29.45571007,1.006730962,34.8940392,194.665972,0,0,14.03868485,2.532541376
T016,88,Blending,30.2366894,1.124494761,35.78665173,196.4606894,0,0,13.40187187,3.42783836
T016,89,Blending,28.47241914,0.923002404,36.05858607,187.9034673,0,0,11.58188829,2.99974951
T016,90,Blending,30.89016314,0.751381484,34.91835789,196.0601955,0,0,13.93858055,3.211049581
T016,91,Blending,29.27167664,0.85572688,33.12961674,188.0080067,0,0,13.69646508,2.714163293
T016,92,Blending,31.99376206,1.109910008,37.32389506,202.2362727,0,0,13.07789119,2.242699062
T016,93,Blending,29.39675284,1.04438813,33.19869417,206.3103185,0,0,12.69030785,3.400390104
T016,94,Blending,31.93576842,1.024378456,37.38768227,221.3930571,0,0,11.60156644,2.816000298
T016,95,Blending,30.40071228,1.029979092,35.71991536,189.71204,0,0,11.58763496,3.366352609
T016,96,Blending,27.17703093,0.982679445,38.40843335,198.8970315,0,0,10.70220523,2.613013331
T016,97,Blending,32.34475708,1.026121479,33.95118018,163.6523885,0,0,10.97960836,2.771709202
T016,98,Blending,31.86100673,0.766055013,32.54170635,201.8796586,0,0,8.70633847,3.441808262
T016,99,Blending,30.97342063,1.006413602,35.44310851,205.2934172,0,0,10.7015109,3.203995186
T016,100,Blending,31.40885626,1.08205003,31.52510459,198.341561,0,0,9.173935364,2.485649093
T016,101,Blending,30.19740867,1.051291886,32.73527758,210.970507,0,0,10.97459611,3.467654406
T016,102,Blending,27.22371954,1.057519904,35.59048793,210.247376,0,0,10.21167155,2.812968665
T016,103,Blending,31.41067775,1.068352125,37.38287662,191.5554249,0,0,15.18030843,3.447332087
T016,104,Compression,27.32592494,1.093040092,27.82691171,55.82698404,9.892002753,0,33.68799649,5.846966065
T016,105,Compression,27.99079707,1.083646318,30.60184007,54.2380919,9.879635638,0,50.09058688,4.742855753
T016,106,Compression,28.08150097,0.971138375,31.09902541,50.40397692,9.609747279,0,45.31966006,5.337163762
T016,107,Compression,28.32775482,1.020160952,31.68051622,48.86172102,8.854298254,0,36.70459512,4.335754187
T016,108,Compression,26.99484228,1.130089175,26.43551343,52.32855812,9.945250982,0,45.64632542,6.117259274
T016,109,Compression,27.74506318,1.117679102,24.43475893,60.19157796,9.851607272,0,44.33338788,5.685826061
T016,110,Compression,27.5220968,0.939454705,29.66881578,44.27229212,10.27439079,0,45.34645378,6.194875646
T016,111,Compression,27.07780001,1.114190446,32.00457797,55.72880299,8.608990576,0,45.19941841,5.900351309
T016,112,Compression,26.45683167,0.907341898,28.58380456,53.29044365,9.266542008,0,58.38810602,5.689232998
T016,113,Compression,26.04164772,0.933062617,29.57398325,42.44850536,8.854595141,0,41.64722872,5.777158946
T016,114,Compression,27.12549913,1.134128288,31.69987384,54.29008155,11.6100155,0,44.80221416,5.84465888
T016,115,Compression,26.58701853,1.039095994,31.39798596,61.93984029,9.994172328,0,38.68591404,4.713383334
T016,116,Compression,25.99732583,1.133096572,31.2571626,48.05206514,10.63419553,0,48.23494155,5.671111584
T016,117,Compression,28.66926577,0.931374733,33.76603272,52.80371302,10.89929566,0,41.9437819,4.757208714
T016,118,Compression,27.25743069,0.924347816,33.14351301,54.94877988,10.50080295,0,46.30804522,6.510644317
T016,119,Compression,27.50301759,0.999406738,31.12852641,47.88005545,11.00008514,0,48.64611298,5.615120486
T016,120,Compression,27.94426967,1.016153816,28.71908667,44.92532247,9.653149949,0,60.79008444,5.919963566
T016,121,Compression,29.19435207,0.90564954,30.24123274,43.34404016,10.31021806,0,42.56208769,4.870293232
T016,122,Compression,27.0660707,1.165939519,28.56910189,50.16523886,9.222610268,0,42.76186732,6.234672723
T016,123,Compression,28.54709642,1.167269274,29.89510659,41.78935718,9.351444624,0,43.99405122,5.380691041
T016,124,Compression,30.88012251,0.931754746,33.56437491,44.25588533,9.969548988,0,39.86006199,4.750030417
T016,125,Compression,26.56944571,0.900193018,26.10767174,56.36891671,10.41468303,0,54.06309542,5.82635616
T016,126,Compression,29.42963131,0.98487211,28.25872857,46.35511784,9.172916568,0,41.5809629,5.047958767
T016,127,Compression,31.03937798,0.769369736,27.92298227,48.34792039,10.12509269,0,51.30204231,5.42500816
T016,128,Compression,29.05900693,0.961836863,31.5486701,51.22806521,10.10578315,0,38.81178649,6.172490301
T016,129,Compression,28.38552167,0.830938662,29.78692724,44.21647087,11.39446961,0,41.95577501,6.147739973
T016,130,Compression,31.06987026,0.946825078,28.16697341,49.52720237,10.07999363,0,32.484934,5.632595918
T016,131,Compression,29.3906648,1.023991333,28.66769161,49.79725085,11.64444705,0,46.41037795,5.449792019
T016,132,Compression,30.12463148,1.020828637,31.09835863,52.56365956,11.92507022,0,59.93056651,5.226916922
T016,133,Compression,28.70403564,1.076381225,29.17510979,54.58324123,9.826468384,0,48.54742289,5.490753731
T016,134,Compression,24.76950437,0.925776185,26.145581,40.51641901,10.64819659,0,53.12853103,4.554330225
