Batch_ID,Time_Minutes,Phase,Temperature_C,Pressure_Bar,Humidity_Percent,Motor_Speed_RPM,Compression_Force_kN,Flow_Rate_LPM,Power_Consumption_kW,Vibration_mm_s
T016,135,Compression,31.09160746,0.909503749,26.50667848,40.23742258,10.33272754,0,33.67339609,5.186198584
T016,136,Compression,26.28858137,1.122522987,32.74541047,55.24439324,11.40126002,0,47.46325951,6.186397502
T016,137,Compression,28.32472951,1.083493311,30.02677593,51.38804036,10.08892215,0,49.70790481,5.659256958
T016,138,Compression,27.90071845,0.849167805,31.45443301,42.28127156,10.58752055,0,48.08875546,5.522878135
T016,139,Compression,28.34180218,1.102286562,27.69411973,49.17204125,8.935195081,0,52.62544382,6.272765449
T016,140,Compression,28.58526415,1.031311798,29.96969941,57.27318844,10.41390868,0,46.88213694,5.967579289
T016,141,Compression,29.02434572,1.037348874,33.32666015,52.22665165,9.812436371,0,46.47913639,5.793291574
T016,142,Compression,27.08204953,1.098831196,30.76997572,49.30845039,10.71600269,0,43.57536851,5.44366747
T016,143,Compression,25.04851893,0.984961817,32.87844531,48.18785451,9.868571036,0,43.39476075,4.883985799
T016,144,Compression,26.94404419,1.19735647,31.95039734,55.5999567,9.231728624,0,39.4117666,5.355145039
T016,145,Compression,27.92716605,1.117706647,30.28645346,60.21513977,9.081456606,0,42.55684041,5.831955724
T016,146,Compression,29.66681817,0.913254251,31.14796288,52.58235532,10.60741658,0,40.42427693,5.282883003
T016,147,Compression,26.90231263,1.216997627,32.9143519,45.59605376,10.50907701,0,43.88816705,5.217053222
T016,148,Compression,26.71637293,1.144673439,30.30044957,55.73949231,8.124980717,0,57.10924243,5.634686073
T016,149,Compression,26.12331473,0.940121739,29.74577656,44.60340023,10.12193938,0,46.93821032,4.552421476
T016,150,Compression,26.53715211,1.101652338,31.03446573,47.31864824,9.520586782,0,68.36016622,6.583163008
T016,151,Compression,27.48550069,1.13172225,28.39109564,43.80151888,10.64561988,0,41.38551704,4.498777815
T016,152,Compression,29.03419054,0.964431531,29.30324098,58.76969295,9.867079261,0,37.61298465,4.886363316
T016,153,Compression,29.77215644,1.004044759,29.26665999,47.32954892,10.68027107,0,56.5977916,4.834831942
T016,154,Compression,28.02259747,0.86417749,30.26616667,44.91888321,10.60553722,0,40.58948827,5.615348489
T016,155,Compression,29.19119117,1.003613473,27.93532618,56.05394885,9.669694852,0,38.93769738,6.762255193
T016,156,Compression,28.92951543,0.968164044,28.57808287,44.91164758,10.36087642,0,38.36350306,5.628102343
T016,157,Compression,28.78672644,0.893374901,32.67423004,57.35132486,10.08604943,0,46.38718007,5.297077232
T016,158,Compression,27.73531337,0.967210279,31.97270181,54.77126212,10.60424117,0,39.89347302,6.486817968
T016,159,Compression,30.62249287,0.878922869,29.56795573,49.01400646,10.37270756,0,49.38206624,4.648052539
T016,160,Compression,30.42147275,0.917817179,30.59481227,50.69894462,9.696405845,0,45.77033354,6.220575617
T016,161,Compression,28.50306022,1.151868408,30.857671,37.69011037,10.33874186,0,36.73189341,4.883469473
T016,162,Compression,29.82918308,0.997579945,31.60911706,44.9247889,10.45327042,0,44.13472439,5.728067068
T016,163,Compression,25.59430797,0.894474812,28.69075943,46.08431078,11.37513329,0,31.06959942,5.497358893
T016,164,Compression,26.07846601,1.051101419,28.88487464,57.74393556,10.71835395,0,44.17106035,5.43639278
T016,165,Compression,29.77528497,0.867925194,28.64808921,50.28365522,10.92032081,0,46.29275899,4.560263917
T016,166,Compression,26.57444847,1.049016078,29.79229476,48.19817043,10.5213377,0,45.08095054,6.368767256
T016,167,Compression,28.97032243,0.992331585,30.99879666,44.26351049,10.44005986,0,42.32617551,5.747675057
T016,168,Compression,27.33871236,1.037121814,24.2308386,52.47728555,9.831200589,0,45.01531116,5.135394745
T016,169,Compression,28.68138091,1.228289549,30.01875138,54.45535349,9.960504735,0,36.34896123,5.118587664
T016,170,Compression,27.31823581,1.146462747,30.63674789,50.5115572,9.808901576,0,39.44519863,4.535660907
T016,171,Compression,28.16312185,0.799446597,28.70371094,47.71777279,8.821162981,0,43.5153058,7.082061535
T016,172,Compression,27.98095321,0.852071275,28.75223419,47.17867114,9.124587501,0,42.2960533,6.05437512
T016,173,Compression,27.71167768,0.950879193,30.73345368,50.89441866,9.805193164,0,50.33301166,4.783901757
T016,174,Compression,28.65136888,1.003637388,28.52968785,47.06124675,10.49558323,0,47.65305363,4.720432898
T016,175,Compression,30.00327176,0.959611935,30.21898559,56.77989005,10.21553407,0,56.61430958,4.371468353
T016,176,Compression,28.0301392,0.978736309,29.34123383,44.14249335,10.75572798,0,50.02630444,5.430364834
T016,177,Compression,28.11509928,0.911982362,30.97291098,40.79615394,8.95807182,0,53.17550699,5.105352883
T016,178,Compression,27.84268098,0.973555561,33.42756773,43.21639799,10.20552084,0,43.63142331,5.826071833
T016,179,Compression,30.26456706,0.928126586,28.88294413,47.93076255,11.19800897,0,40.92007107,5.331005202
T016,180,Compression,29.22919183,0.950829993,30.14528062,49.63539652,9.992082861,0,39.2004092,5.475127079
T016,181,Compression,31.50989775,1.069858099,27.57515519,49.08168122,10.06204419,0,43.7282001,5.943995231
T016,182,Compression,29.21139791,1.038766322,31.979073,63.30022893,9.519096573,0,45.66323494,7.421341408
T016,183,Compression,27.28718529,1.177847311,28.81674336,51.21891658,10.35280398,0,41.16499931,5.593788488
T016,184,Compression,30.20102189,0.992564093,27.68572157,48.6555358,10.25497662,0,44.41439932,5.096692788
T016,185,Compression,28.03916725,1.040874018,32.79422962,49.47558733,8.815501178,0,42.38459747,4.930833152
T016,186,Compression,29.62764075,0.932157739,32.47677031,49.17792933,9.730673578,0,40.211836,4.99816419
T016,187,Compression,27.67852018,0.950840802,27.30123352,57.79346197,11.16531923,0,43.70609691,5.492616177
T016,188,Compression,26.04597169,0.924823933,30.03727301,42.50789975,10.10474542,0,45.91251893,4.538635248
T016,189,Compression,26.05187481,0.920210266,30.82066055,48.61792589,9.686113703,0,37.33401569,5.95712171
T016,190,Compression,25.47348346,1.096339588,32.39221268,55.98059298,10.93538252,0,42.80098078,5.11552097
T016,191,Coating,37.27108978,1.143201534,25.04949286,123.5319275,0,2.497758376,22.70431366,1.41292181
T016,192,Coating,39.97257527,0.797743276,23.1000353,121.1731117,0,3.320661847,20.32000604,2.116232196
T016,193,Coating,41.6756252,0.780835819,28.68714252,128.3081759,0,3.365584295,21.60034986,1.77397223
T016,194,Coating,42.59294625,0.975509027,24.08966892,133.704984,0,2.545903635,20.221767,2.323154733
T016,195,Coating,40.25867015,0.936784968,27.10780289,131.6804909,0,2.985535047,19.77649584,2.624066723
T016,196,Coating,39.32283904,0.82839297,22.75426232,117.9774163,0,3.124595291,15.76455711,1.503209287
T016,197,Coating,40.93152734,1.038159899,22.61109407,118.1401883,0,3.03158152,21.78884876,1.681737984
T016,198,Coating,41.99919512,0.875843535,25.19047838,125.9855402,0,2.807668127,20.50139337,1.747086893
T016,199,Coating,40.07451731,0.811493762,25.75123522,118.2506902,0,3.184972549,16.64256455,2.262068666
T016,200,Coating,39.68282674,0.801449694,24.03921577,119.1144486,0,2.705357027,19.44655056,1.79454688
T016,201,Coating,41.32834543,1.123364081,23.92452226,119.4693087,0,3.153960209,17.51683327,2.65314614
T016,202,Coating,38.19948816,0.920948775,26.40028187,126.0312799,0,2.964581523,24.46937466,1.919732038
T016,203,Coating,41.30710529,0.761296342,23.5895512,124.0560158,0,3.348846284,13.40325829,1.494024918
T016,204,Coating,39.77082575,0.821693325,22.40015503,123.9356369,0,2.74404849,21.97917484,2.046297926
T016,205,Coating,40.38110159,0.890778007,27.84668966,119.9376734,0,3.037350961,21.97643757,1.756526885
T016,206,Coating,39.48030556,0.893317891,27.91775037,116.1517038,0,2.877710877,16.10160829,2.103979472
T016,207,Coating,38.34610711,0.83971955,23.80772835,122.9594401,0,3.01904686,17.202304,2.269016408
T016,208,Coating,41.08355141,0.812177686,24.22965567,122.445997,0,2.970287933,19.90358068,1.575654554
T016,209,Coating,39.33304025,0.960674675,28.61870081,121.5158743,0,3.022016143,24.94813243,2.742478848
T016,210,Coating,37.37635168,0.776021049,27.43290279,134.6378865,0,3.894812223,18.66144025,1.981116404
T016,211,Quality_Testing,23.45471217,0.968266062,43.04172581,0,0,0,5.561845376,0.457683831
T016,212,Quality_Testing,24.27213469,1.016859937,42.96172346,0,0,0,5.23425129,0.756838372
T016,213,Quality_Testing,26.47160035,1.138848614,48.7059075,0,0,0,5.675165107,0.524655406
T016,214,Quality_Testing,23.52100783,1.087834621,44.47653908,0,0,0,5.644334768,0.56619443
T016,215,Quality_Testing,24.59883096,1.015621391,44.50787709,0,0,0,5.926073262,0.475306027
T016,216,Quality_Testing,25.81653869,0.962783922,46.29398688,0,0,0,6.359425229,0.363712248
T016,217,Quality_Testing,25.85511849,1.25061533,48.27882,0,0,0,6.549869069,0.425067474
T016,218,Quality_Testing,28.25141027,0.915527326,44.2852388,0,0,0,5.316197093,0.708331582
T016,219,Quality_Testing,23.11074792,1.005087167,42.98693559,0,0,0,4.30668596,0.489936114
T016,220,Quality_Testing,24.24495429,1.130139849,43.97283483,0,0,0,5.233756043,0.512947064
T016,221,Quality_Testing,24.92054904,1.081021141,47.33185157,0,0,0,7.144362692,0.497770533
T016,222,Quality_Testing,23.71962808,0.933090641,41.6094334,0,0,0,5.081918358,0.632648986
T016,223,Quality_Testing,23.45594883,1.126497343,46.98451975,0,0,0,4.377068338,0.482562582
T016,224,Quality_Testing,24.80917164,1.117538891,47.20154862,0,0,0,3.907422645,0.477202839
T016,225,Quality_Testing,27.92483938,0.941869303,45.01711222,0,0,0,5.27828436,0.578727541
T016,226,Quality_Testing,25.51842292,0.899992115,45.2418481,0,0,0,4.67978789,0.48910353
T016,227,Quality_Testing,25.94159096,1.204671472,45.13590158,0,0,0,4.378834122,0.477272142
T016,228,Quality_Testing,27.07890248,1.079298008,47.08093305,0,0,0,4.533405148,0.25290112
T016,229,Quality_Testing,23.25923386,1.308147968,41.96459945,0,0,0,4.414675852,0.466757164
T016,230,Quality_Testing,23.84723934,0.865491262,42.94307677,0,0,0,4.390506107,0.408443549
T016,231,Quality_Testing,26.17206775,1.099456748,44.11168934,0,0,0,4.090215664,0.564070312
T016,232,Quality_Testing,24.54926645,1.069072397,43.53784438,0,0,0,7.573159628,0.45598665
T016,233,Quality_Testing,26.06895282,1.054033667,40.01792053,0,0,0,4.357707227,0.554716677
T016,234,Quality_Testing,24.56378905,1.026142177,43.48441497,0,0,0,6.758329799,0.301356993
T016,235,Quality_Testing,25.79466061,1.033263577,41.97257967,0,0,0,6.615678807,0.392962037
T016,236,Quality_Testing,22.94392896,0.954643691,44.94746177,0,0,0,5.640003025,0.629811551
T016,237,Quality_Testing,24.05501933,0.949073747,47.45432665,0,0,0,5.048829747,0.430069846
T016,238,Quality_Testing,23.81702823,0.950807406,43.90710572,0,0,0,6.064753691,0.540059062
T016,239,Quality_Testing,25.77798108,0.884308364,47.07517656,0,0,0,4.884580703,0.489675727
T016,240,Quality_Testing,25.49759505,0.964323619,45.01121785,0,0,0,4.794447894,0.663928095
T016,241,Quality_Testing,25.97486706,0.876683234,42.62973364,0,0,0,6.476737734,0.37870701
T016,242,Quality_Testing,26.52921994,0.909998038,44.85460337,0,0,0,4.449849028,0.499123986
T016,243,Quality_Testing,24.78352936,1.088619341,46.2628421,0,0,0,2.90118029,0.514622023
T016,244,Quality_Testing,27.76769989,1.06297374,44.49941388,0,0,0,5.803196589,0.565348616
T016,245,Quality_Testing,25.80673516,1.081341422,43.88819546,0,0,0,7.102144812,0.48952928
T016,246,Quality_Testing,25.62179121,1.127397199,44.20733485,0,0,0,3.360850641,0.385584923
T016,247,Quality_Testing,21.56678708,1.075734183,44.38546573,0,0,0,4.358330053,0.601895531
T016,248,Quality_Testing,22.66404074,1.060469098,42.24041658,0,0,0,6.588884954,0.65523744
T016,249,Quality_Testing,23.37986943,1.062814223,45.78315214,0,0,0,4.549273755,0.645577441
T016,250,Quality_Testing,25.25137478,0.98792459,45.36418129,0,0,0,6.236051661,0.623986703
T016,251,Quality_Testing,24.78537138,0.915621948,47.13851777,0,0,0,4.087871798,0.417855505
T016,252,Quality_Testing,24.54712642,1.01615674,42.87983407,0,0,0,5.414462351,0.438806365
T016,253,Quality_Testing,25.18005735,0.967230873,47.12550989,0,0,0,4.817270949,0.525407534
T016,254,Quality_Testing,24.62151416,0.907899801,42.39780819,0,0,0,2.885854605,0.607850929
T029,0,Preparation,24.50581188,0.909221798,40.7937016,0,0,0,2.077276429,0.156686598
T029,1,Preparation,24.81140789,0.967509249,44.51099317,0,0,0,2.612190099,0.025807844
T029,2,Preparation,24.30351088,1.180412881,47.29649912,0,0,0,1.238179092,0.084550249
T029,3,Preparation,27.13857836,0.999795724,39.61070438,0,0,0,1.947490054,0.174175919
T029,4,Preparation,23.43116519,1.02510038,44.53372834,0,0,0,2.632996173,0.121164188
T029,5,Preparation,24.68715117,0.933574904,41.64058372,0,0,0,1.893194288,0.124868947
T029,6,Preparation,24.50863762,1.04450017,47.40555188,0,0,0,1.186438262,0.05730479
T029,7,Preparation,24.42161351,1.004896599,43.72026505,0,0,0,2.174616241,0.111862497
T029,8,Preparation,24.84106408,1.10189843,46.03485575,0,0,0,1.914239181,0.181164029
T029,9,Preparation,25.96329111,0.963096996,47.31617971,0,0,0,1.327215934,0.089669134
T029,10,Preparation,26.07551493,1.066810931,37.16419789,0,0,0,1.291907471,0.064606428
T029,11,Preparation,26.47998008,1.131228085,40.97337279,0,0,0,1.514020496,0.185140899
T029,12,Preparation,25.41480342,1.151007062,44.15645946,0,0,0,2.663935541,0.08457023
T029,13,Preparation,24.87343346,0.870483748,38.07804716,0,0,0,2.503663418,0.181358391
T029,14,Preparation,24.24857224,0.982517482,45.11331229,0,0,0,2.328442024,0.050918923
T029,15,Preparation,23.81194273,0.842211962,41.04483971,0,0,0,1.667761518,0.15049572
T029,16,Preparation,24.2669096,1.01502721,43.92128117,0,0,0,2.453068257,0.060663813
T029,17,Preparation,26.22860379,1.02768007,43.08309902,0,0,0,2.034864992,0.09985039
T029,18,Preparation,22.93985544,0.937186349,44.00211015,0,0,0,2.062553119,0.197981608
T029,19,Preparation,25.86177541,0.817105256,47.97178572,0,0,0,1.589350171,0.101728552
T029,20,Preparation,24.59625644,0.99211599,44.17778038,0,0,0,2.31315762,0.117139299
T029,21,Preparation,27.62789191,1.001955672,48.40646902,0,0,0,1.289817727,0.105976045
T029,22,Preparation,26.00811182,0.897765348,43.15260891,0,0,0,2.068838183,0.144719893
T029,23,Preparation,26.92636713,0.965565878,44.6995557,0,0,0,1.965834445,0.112879737
T029,24,Preparation,25.82960433,1.112825823,39.41695265,0,0,0,2.02529635,0.081895008
T029,25,Granulation,70.55139753,1.07075142,58.15235966,158.640841,0,5.073809668,16.1948947,2.220238036
T029,26,Granulation,67.85882262,1.109261522,55.53079766,151.0596494,0,4.946023996,12.4324178,2.893182519
T029,27,Granulation,64.56323693,1.163608438,48.52795715,153.259256,0,4.704090647,15.34232268,2.589388137
T029,28,Granulation,71.27222523,0.976433116,60.02095967,145.7160598,0,4.788538022,16.02440872,2.12378376
T029,29,Granulation,70.81479091,1.15702414,64.33842713,154.7916261,0,4.854588795,17.57839189,2.180982905
T029,30,Granulation,67.59811823,1.375087076,49.33259143,164.3395778,0,5.19774198,14.87121442,2.009013004
T029,31,Granulation,67.41140688,1.160000989,52.92752912,171.6933653,0,5.409199362,17.17968921,2.358523721
T029,32,Granulation,65.86402682,1.302460005,57.89297525,150.868231,0,5.084567698,15.43050454,2.755099155
T029,33,Granulation,69.82623888,1.240977142,54.55578707,143.6288057,0,4.905764623,14.49750716,2.580536402
T029,34,Granulation,66.67352431,1.374991737,53.17826815,138.8832589,0,4.676488776,17.63149783,2.563088439
T029,35,Granulation,66.73681522,1.406950827,54.80812106,165.0522783,0,4.333685657,18.71838413,2.619151003
T029,36,Granulation,67.09982448,1.269015747,57.20128697,148.5774921,0,4.552164558,14.573666,2.570590191
T029,37,Granulation,67.50910621,1.249863099,55.82451126,158.6769953,0,3.436240341,15.53085955,2.016398588
T029,38,Granulation,67.1049181,1.239372769,54.43567884,142.0985397,0,5.548756529,15.15897843,2.795902119
T029,39,Granulation,65.95735545,1.272173907,52.96608909,153.2811156,0,4.862271205,16.62524851,2.664542741
T029,40,Granulation,63.49944708,1.115517683,55.18852094,152.7735266,0,5.086095185,16.42580186,2.188949764
T029,41,Granulation,67.79031077,1.283730838,60.0390641,134.4309567,0,5.212445071,16.41143274,2.181627851
T029,42,Granulation,69.53835287,1.411182569,53.2904951,135.615126,0,4.995019465,11.9449591,2.50314911
T029,43,Granulation,66.41772884,1.007987889,60.62928207,148.5173179,0,4.860141328,13.63008641,2.696453201
T029,44,Granulation,69.20201037,1.347880137,62.70825312,148.4638491,0,5.354688932,14.68044457,2.459698717
T029,45,Granulation,68.31319456,1.218484624,51.55221537,143.4075704,0,5.28424973,14.66725075,2.541779743
T029,46,Granulation,65.80058484,1.194297382,61.65582568,143.7931781,0,4.728283663,12.98859607,2.196567509
T029,47,Drying,50.70134118,0.933013634,62.6583538,89.30948424,0,8.476855176,29.31179127,1.843333763
T029,48,Drying,51.58337891,0.863697389,57.06925224,68.4814914,0,7.980098389,24.36343959,1.814224187
T029,49,Drying,51.75432422,0.854911467,55.77756989,78.00924151,0,7.612848015,21.50945386,2.413093048
T029,50,Drying,50.72243039,0.748472598,55.41523425,70.38588434,0,10.43478506,27.12343534,1.574246912
T029,51,Drying,53.72963567,0.752166069,54.93115083,81.40367099,0,8.635655146,22.56457286,1.912770495
T029,52,Drying,48.73226048,0.700950093,51.83239909,83.21913135,0,9.081124983,22.06148751,1.96834885
T029,53,Drying,48.51535859,0.837528887,47.57055599,87.3250705,0,7.802848006,27.5698954,1.589550491
T029,54,Drying,50.88369979,0.704256295,54.86879802,78.79418886,0,10.07667692,27.62859948,1.96543461
T029,55,Drying,51.774912,0.809650461,48.68295966,80.25539671,0,7.907716433,28.8703832,1.797840738
T029,56,Drying,48.5626418,0.753783261,46.55502189,78.04058172,0,6.675687546,26.96305347,1.433403484
T029,57,Drying,49.98257455,0.828142297,49.80081888,79.75705778,0,7.376626245,21.29022966,1.561379743
T029,58,Drying,50.68082268,0.842291343,43.34161556,79.11109485,0,8.342917511,27.80821184,1.403398849
T029,59,Drying,51.39430541,0.906064937,49.19849506,80.14668158,0,7.740490789,22.60105593,1.993697015
T029,60,Drying,50.72525722,0.77353488,43.80555363,70.06511284,0,9.460608525,26.43414815,1.651194801
T029,61,Drying,51.57459843,0.762447061,40.48863454,76.51344784,0,8.393917076,22.61808345,1.867379994
T029,62,Drying,48.67690301,0.845378983,39.54791397,79.52104861,0,9.005012658,25.7465611,1.584490221
T029,63,Drying,50.59769042,0.880232643,37.89206692,79.07513186,0,7.785428903,23.33950446,1.978681625
T029,64,Drying,50.41503195,0.717352898,35.31291835,84.00502592,0,8.4411208,22.10270907,1.85157575
T029,65,Drying,50.04464898,0.997367824,36.54957084,78.89597868,0,8.826927507,24.49073381,2.010875717
T029,66,Drying,50.74490922,1.123508086,35.66895457,75.33223925,0,9.06234291,25.52308695,1.70131384
T029,67,Drying,53.14641339,0.77877406,32.09561108,80.51865438,0,7.990378935,25.18696731,2.018207024
T029,68,Drying,50.64620878,0.846843716,26.72911359,81.65415895,0,8.901631662,21.13353737,1.574756833
T029,69,Drying,50.51235383,0.963320016,30.3343211,73.85124267,0,7.759543671,28.35596904,1.897810368
T029,70,Drying,51.12928582,0.619539053,25.88809679,75.91205287,0,8.345244569,28.89698352,1.790811401
T029,71,Drying,51.17734975,0.767897051,21.30854243,81.19700663,0,7.119596367,25.34460291,1.878772482
T029,72,Drying,51.62773271,0.925424074,22.09994888,83.01470037,0,8.605187549,23.78331709,1.630844913
T029,73,Drying,50.8528812,0.66267766,20.16650776,76.49882833,0,8.590236129,23.14276943,2.087847408
T029,74,Drying,53.43678246,0.793352469,16.66073443,72.70933191,0,7.875876596,25.3320617,1.800376425
T029,75,Drying,54.59716146,0.684438624,16.02034144,79.85287175,0,7.113666675,22.18970039,1.7753279
T029,76,Drying,51.86818824,0.82528864,22.83930391,85.78687677,0,8.48331402,24.68241949,1.680110152
T029,77,Drying,51.51891861,0.754354019,22.6073272,82.89472041,0,7.925273183,30.78583917,1.73938014
T029,78,Drying,53.52426194,0.695475259,21.48274135,85.10143985,0,7.140385535,24.24609236,1.647773717
T029,79,Drying,51.59211373,0.865921593,20.96060034,77.18831796,0,7.407355589,28.98378747,2.025331052
T029,80,Drying,49.18609189,0.751427804,19.76277907,75.7788661,0,8.132076622,23.74954993,1.945414213
T029,81,Drying,49.29117135,0.670076185,21.31910351,75.47178804,0,7.386861313,22.85976566,1.778476187
T029,82,Drying,50.65961147,0.783719471,18.28315626,84.86936051,0,8.428635559,27.28805437,1.752837374
T029,83,Drying,51.17621371,0.835820527,17.68472428,90.85763846,0,7.841875815,25.24650584,2.024673026
T029,84,Drying,48.75412123,0.864814703,23.8946296,89.1669237,0,7.903661393,27.60110019,1.636282604
T029,85,Drying,52.08385976,0.828152218,21.9305098,88.46665285,0,7.41727803,26.02739237,1.956020603
T029,86,Milling,36.50270718,1.087589098,34.41152984,666.3279318,0,0,37.61177168,7.852911383
T029,87,Milling,34.99820143,0.946517232,41.09078806,798.6123109,0,0,33.47593315,8.245496277
T029,88,Milling,36.95105945,0.748717075,42.26161181,874.0472782,0,0,23.66061441,6.369354591
T029,89,Milling,35.41213033,1.021711407,35.54976551,880.2603287,0,0,35.76380988,7.329746906
T029,90,Milling,38.43349355,1.134866209,41.06727593,814.6303365,0,0,44.03536198,7.723154222
T029,91,Milling,34.87869254,0.929422895,37.72217072,822.9558153,0,0,38.19430513,8.734227956
T029,92,Milling,34.24367093,0.863057357,37.87544261,860.2325663,0,0,45.58459695,8.63906923
T029,93,Milling,37.83913975,0.879154984,39.75670794,738.3120605,0,0,38.15962221,7.850636934
T029,94,Milling,34.36528858,0.983964088,39.44871371,890.1988867,0,0,34.0159155,8.619486223
T029,95,Milling,35.5362984,0.934112154,41.18194934,702.599325,0,0,32.49773392,6.942771598
T029,96,Milling,33.82528908,1.09935082,38.53061588,777.0379222,0,0,39.68906324,8.157042368
T029,97,Blending,33.6247446,0.949024306,35.25990505,203.6215857,0,0,13.456169,2.90227829
T029,98,Blending,29.76358216,0.911950101,37.00496906,181.6020825,0,0,13.4107231,3.644346622
T029,99,Blending,32.60946032,0.947094482,35.03486371,218.9118676,0,0,10.41577912,3.011553933
T029,100,Blending,29.85481195,0.900607061,33.63233432,219.3672652,0,0,12.44888956,3.239488584
T029,101,Blending,26.54721986,0.999380275,36.0140012,196.6209352,0,0,11.55350225,3.423300769
T029,102,Blending,30.47094754,0.798746472,33.93981669,207.0623201,0,0,12.52937199,3.201282894
T029,103,Blending,32.58287982,0.913474441,34.9539829,226.3080796,0,0,10.92235022,3.170495651
T029,104,Blending,31.45538117,0.918570764,34.57858972,195.9630935,0,0,13.74574611,2.873336081
T029,105,Blending,29.60692226,1.026685728,31.6170457,193.6345482,0,0,11.35085564,3.64767678
T029,106,Blending,31.34418236,0.97858213,32.83787217,211.543771,0,0,12.03209089,3.307648605
T029,107,Blending,30.97755022,0.910377424,35.60571409,206.0849364,0,0,11.25242724,3.094005625
T029,108,Blending,30.90609067,0.854459514,33.81840848,194.5187583,0,0,13.6273241,3.259845378
T029,109,Blending,29.83295812,0.846034763,31.37115222,214.5727287,0,0,11.28759275,2.89084342
T029,110,Blending,30.7641164,1.0632343,35.21264514,227.2048062,0,0,14.7425007,2.88458196
T029,111,Blending,30.93171484,1.181517885,36.54258513,173.5611751,0,0,8.590863043,3.148445242
T029,112,Blending,27.9640306,1.131412049,35.99323832,203.5298333,0,0,11.98660674,3.396053397
T029,113,Blending,30.05266467,0.999632272,35.41372974,198.397734,0,0,13.17823007,2.469430245
T029,114,Blending,29.7007591,1.000241363,32.31159085,203.6171473,0,0,11.73263615,3.157649635
T029,115,Blending,31.14224613,1.038701759,36.04463699,211.9470241,0,0,10.68266184,3.046480474
T029,116,Blending,29.13665769,1.094412695,36.55006622,186.8272472,0,0,9.501286149,3.319763127
T029,117,Blending,28.48973674,1.061397001,38.23044379,175.1674564,0,0,9.275205106,3.776754375
T029,118,Blending,30.9838223,1.18684763,35.0095197,190.7574208,0,0,12.24323537,2.88643209
T029,119,Compression,30.39325834,1.135167532,27.93159845,53.46374262,7.499986065,0,43.57129586,5.552935365
T029,120,Compression,27.18394423,1.059023382,29.38227339,48.02145316,7.564974449,0,41.10778409,5.722657651
T029,121,Compression,30.22288775,1.023880843,27.98244547,50.55723075,8.170900327,0,38.07360125,6.642449091
T029,122,Compression,27.69352115,1.01687653,30.75784083,46.66430045,7.552233999,0,46.53254782,5.520840759
T029,123,Compression,24.46350404,0.832550698,33.78283711,54.84824538,9.980728802,0,46.45506247,6.478556185
T029,124,Compression,26.54321556,0.860873873,31.24053368,46.58269954,7.84554642,0,40.52599938,5.003167144
T029,125,Compression,27.81582582,0.955663674,31.91366683,53.10186832,7.891003631,0,35.56429742,6.283322422
T029,126,Compression,28.17521634,1.004260938,30.41848319,42.10738894,7.634498549,0,48.27900258,6.257012343
T029,127,Compression,27.08044995,0.887869698,26.89113165,50.33577594,7.451875696,0,37.64479623,6.073604798
T029,128,Compression,28.16448193,1.09626563,28.94378034,53.27827771,7.375783073,0,48.38555931,4.34051604
T029,129,Compression,29.12825819,0.923107907,31.1593129,51.89425076,7.108228767,0,52.22707015,5.041252075
T029,130,Compression,29.48555945,0.944918858,28.41170153,59.20192137,6.003161139,0,45.89036598,4.597800706
T029,131,Compression,28.76291598,0.95607772,29.75542773,48.33553236,7.341179305,0,36.80552822,6.443223781
T029,132,Compression,27.1402237,1.07422015,30.74552167,49.56608234,7.413618889,0,32.89659366,5.432251483
T029,133,Compression,24.35829037,1.015119225,26.92613316,44.85138663,6.041424089,0,37.03240603,6.421475107
T029,134,Compression,26.80729771,1.091561102,29.56619702,55.56726615,7.529079095,0,52.49486214,4.065497621
T029,135,Compression,27.57854708,0.876888294,31.27092742,50.44989512,7.081328663,0,31.12928739,5.498425183
T029,136,Compression,26.01709212,1.022627806,29.18789359,50.85988775,7.714621828,0,44.36627666,4.999676236
T029,137,Compression,28.44060983,0.820043888,31.97986813,50.40640928,8.126033577,0,53.24538234,6.432216758
T029,138,Compression,29.04831587,0.921311197,31.2232888,48.0047768,6.572920013,0,43.81443697,6.113593281
T029,139,Compression,26.92775398,0.850862,27.47040192,53.8605321,7.740349279,0,42.26861389,5.924857587
T029,140,Compression,30.39118149,1.047706327,30.84178035,51.25948735,6.874196818,0,50.34408284,5.11212748
T029,141,Compression,28.74971412,1.000907913,30.92597101,56.16087908,7.67221244,0,38.15240034,6.406858793
T029,142,Compression,25.74312284,0.965335133,28.51243197,50.69347665,8.501018924,0,45.75942362,5.154279487
T029,143,Compression,26.22071131,0.982273635,29.6880088,56.78166911,8.72063325,0,39.33544583,3.728521305
T029,144,Compression,28.64373624,1.109612725,25.74897379,45.53061019,7.740028708,0,41.82652849,5.036723913
T029,145,Compression,26.63693638,1.101789036,30.97488009,38.5548175,7.391822873,0,54.35436586,6.516620843
T029,146,Compression,29.55341734,1.082336536,31.54585238,48.89498687,7.6772328,0,40.63018845,5.290778263
T029,147,Compression,26.07232495,1.077528934,29.05032562,57.14089616,8.34855045,0,43.50780557,5.149892843
T029,148,Compression,28.85300373,1.023507453,30.19026027,58.2553632,7.991735883,0,38.92129626,5.416169406
T029,149,Compression,27.4732978,0.984244382,30.68126394,51.87741202,8.047895503,0,56.79962819,6.101297572
T029,150,Compression,26.21181595,0.85631583,29.64269994,43.78883097,7.659794965,0,38.30345441,5.391692711
T029,151,Compression,28.09808577,0.951833504,34.4128804,50.59933212,6.063819229,0,37.96503974,5.491175361
T029,152,Compression,28.15475392,0.905237175,32.13379441,44.65001128,7.954977093,0,47.10610901,5.608276315
T029,153,Compression,25.95819149,0.992421208,35.31563686,45.40958024,7.550067921,0,41.10684062,5.468780935
T029,154,Compression,25.51280883,1.086172498,31.76570082,49.62673004,6.881045983,0,45.48285416,5.366251035
T029,155,Compression,27.92856062,1.118216279,28.57800209,44.31169282,7.285157789,0,44.37697095,4.879493236
T029,156,Compression,28.35423941,0.898878285,31.39615253,46.09880206,7.703617453,0,48.51816876,5.573394752
T029,157,Compression,24.47917946,1.085516743,31.31144597,47.15873457,6.831167694,0,43.75923133,4.569043853
T029,158,Compression,26.57074238,0.97378053,28.50989906,47.04124271,8.231748215,0,45.46353159,5.316435571
T029,159,Compression,29.48604539,0.914864537,27.87549482,40.53352384,9.020647231,0,40.80474466,6.095511558
T029,160,Compression,29.54572707,1.223693239,32.1631502,41.99589737,7.33185675,0,38.9108172,6.11340476
T029,161,Compression,29.69151079,0.93449377,27.54134789,45.28002641,8.544644586,0,44.83044887,6.156142678
T029,162,Compression,25.83637789,0.897930809,30.25215484,52.22957819,7.196717538,0,48.04393176,5.476552245
T029,163,Compression,26.9190797,0.871906309,28.8557443,50.65733344,7.16149216,0,52.03625517,5.129683836
T029,164,Compression,30.57593657,1.073786745,29.38093883,48.4624229,6.860924233,0,42.09899581,5.108226417
T029,165,Compression,27.99136359,1.135845559,31.92017553,48.76976386,6.055620333,0,39.99281983,4.417676471
T029,166,Compression,24.3784414,1.059543645,32.53338482,50.68867638,5.78516855,0,35.71749498,7.209916859
T029,167,Compression,27.7221816,1.147225088,27.74353385,40.52754445,6.799016992,0,41.62155734,4.703708563
T029,168,Compression,30.76544016,1.055890184,30.40313029,55.18170573,8.018721216,0,54.85909853,5.66675309
T029,169,Compression,27.66822172,0.96956188,26.91940352,51.13862757,7.310241815,0,40.60758679,4.122863811
T029,170,Compression,28.33898926,0.996168936,28.45433379,44.77848404,6.167174836,0,28.28660041,4.642860042
T029,171,Compression,25.56881707,0.978662426,32.20385956,52.68884167,7.501436389,0,42.94847056,4.470638832
T029,172,Compression,27.70342644,0.994022267,27.919078,52.36693153,7.347589891,0,42.76234534,5.728603162
T029,173,Compression,25.27032819,0.908655977,27.84738149,45.1911095,7.693670414,0,51.0767368,6.049882553
T029,174,Compression,28.18570385,0.916326022,28.44157415,51.96608884,7.793363044,0,41.49566205,5.42026839
T029,175,Compression,29.66675393,1.037104692,27.42466957,51.21932046,8.001926568,0,53.27227158,5.571889174
T029,176,Compression,27.93225602,1.044384806,31.85826604,49.72714806,8.292094607,0,33.11590216,5.19477606
T029,177,Compression,28.18048816,0.829055768,30.64886523,51.94126425,8.558904434,0,48.56475426,5.531291976
T029,178,Compression,26.45577405,0.896697553,30.99743023,46.71342187,7.25808649,0,45.95619294,4.779776894
T029,179,Compression,24.78933518,0.934115838,28.68264235,53.43584207,6.976733147,0,46.3611972,5.745331031
T029,180,Compression,29.75516185,1.036828178,30.9631008,52.57515719,7.240076759,0,35.68086422,4.883792388
T029,181,Compression,28.67856904,0.928360699,26.91578687,54.03618028,6.701528191,0,47.15504588,5.264060644
T029,182,Compression,26.64547352,1.027222678,32.41587744,55.4208598,8.437928724,0,49.8340765,6.228016997
T029,183,Compression,30.64001589,0.843881736,28.38952048,52.00823086,7.157327146,0,42.09250684,6.086485513
T029,184,Compression,27.80917807,1.135505838,30.55808943,48.49248287,9.183067208,0,41.35103586,5.137970431
T029,185,Compression,28.10606617,0.996988472,32.80895832,56.24878751,8.615063194,0,48.56579359,4.93257895
T029,186,Compression,28.15014103,0.702888715,28.343982,41.42254149,8.40637673,0,39.76721829,6.188177342
T029,187,Compression,26.26823016,1.015017023,26.60106416,55.2645799,8.37435289,0,34.91572839,4.881008067
T029,188,Compression,29.89149624,0.851994914,31.03068117,46.23667018,7.4589874,0,58.55027734,5.860901776
T029,189,Compression,27.91775542,1.261873017,30.4123494,58.40234053,7.384042014,0,40.6858742,6.043514618
T029,190,Compression,29.5280508,0.899242448,31.17363297,52.81547797,8.482226094,0,60.71235559,6.049537526
T029,191,Compression,26.52025316,1.091757398,27.73918225,50.28625976,7.44725483,0,43.02463271,5.714426495
T029,192,Compression,29.06950318,1.123258924,32.51702566,52.858813,6.329062675,0,52.76620802,5.969721372
T029,193,Compression,28.08437298,0.913631017,27.88606145,59.9255686,7.680248319,0,54.22964746,5.96365846
T029,194,Compression,26.28402982,0.930953532,31.18870923,54.07936591,10.10351736,0,57.35183149,5.785516314
T029,195,Compression,29.75946019,0.923252808,30.86144549,53.22474382,6.406869636,0,44.43435743,5.45101768
T029,196,Compression,28.68133379,1.035053028,29.23908561,53.63099827,7.269193853,0,54.32417124,5.664738538
T029,197,Compression,27.25724967,0.861401818,29.96164032,43.09060998,7.034038261,0,44.28192399,5.599802239
T029,198,Compression,26.04732831,1.009480315,27.26745209,50.5046382,7.907250863,0,33.53498546,4.81318294
T029,199,Compression,30.22484227,1.026352067,26.69030321,56.14888504,7.480961887,0,50.45203968,5.194226661
T029,200,Compression,27.53252351,1.044027354,33.79883501,53.73083208,7.625254066,0,41.45942158,6.021829378
T029,201,Compression,26.42048115,1.140161483,30.41128289,49.95493176,7.300682747,0,46.57156854,6.316866717
T029,202,Compression,28.87390912,1.072536078,29.25715398,39.29274321,7.387599133,0,41.53003565,5.827346793
T029,203,Compression,28.58588459,0.965938963,32.76837535,51.75763028,8.286331448,0,53.21799759,5.833988145
T029,204,Compression,28.03775431,1.197715912,31.52759381,48.96464929,7.298147645,0,56.20436204,5.221510993
T029,205,Compression,29.80357972,0.964022483,29.31301309,46.9498902,9.06913838,0,30.49441641,5.605464288
T029,206,Coating,39.21848868,0.822666576,24.53874299,93.03836411,0,3.085887927,18.49458769,2.606520766
T029,207,Coating,37.83832732,0.794070257,19.80498793,120.5279394,0,3.050674604,20.48371475,1.797533448
T029,208,Coating,40.46098111,0.928209561,23.68902967,112.2526294,0,2.677089205,20.6140015,1.828674484
T029,209,Coating,40.16085815,1.066680765,25.51308285,124.6237126,0,3.208628096,17.82354761,2.244198346
T029,210,Coating,38.8965036,0.745104823,24.20243153,121.2537702,0,3.189174516,19.69322166,2.100042379
T029,211,Coating,39.79776846,1.00081861,25.64980585,126.8179985,0,2.623623692,19.73911932,2.228544281
T029,212,Coating,42.50220313,0.803360212,26.50008833,115.5213021,0,3.234061036,24.21538951,1.711389735
T029,213,Coating,41.84415521,0.958275959,20.64392993,119.3396757,0,3.340449796,18.46403047,1.792302655
T029,214,Coating,41.15894924,1.046590965,25.14326169,112.6468936,0,3.12149168,20.54394488,2.077039811
T029,215,Coating,39.30369035,0.825937932,25.22735244,129.7802152,0,2.637998059,20.30504685,1.925432157
T029,216,Coating,42.23051037,0.857623444,22.61899942,105.7792611,0,3.33411702,24.78335638,1.808269488
T029,217,Coating,40.32815009,1.056200095,21.88447954,105.7356786,0,2.6785217,18.529249,1.943060973
T029,218,Coating,42.79641075,0.917078581,22.18105246,123.3845401,0,3.118847702,17.84083869,1.757013271
T029,219,Coating,38.89958391,0.858825978,23.47410859,119.9269499,0,3.165961276,23.16355316,1.538570103
T029,220,Coating,41.18803201,0.992841677,24.01834525,125.5352631,0,3.555975961,15.85631424,1.509939605
T029,221,Coating,41.26081535,0.826241495,22.07187542,123.9318328,0,2.819210017,20.85912155,2.396792568
T029,222,Coating,39.22593123,0.838862353,23.27781509,124.9187601,0,2.829872755,17.77270601,1.964651635
T029,223,Coating,40.80523581,0.945382806,22.09872434,111.7724281,0,2.487579262,22.57094886,2.136705668
T029,224,Coating,39.96239982,0.771830425,27.28037393,105.9870024,0,2.678616087,25.62207269,1.624102486
T029,225,Coating,38.66913024,1.046942643,25.55488159,121.4938779,0,3.250000573,19.42013758,2.159751987
T029,226,Coating,40.14127076,0.944074292,23.88615648,117.9961232,0,3.055102555,13.06573887,2.20407156
T029,227,Coating,40.73027451,0.904583937,21.81945755,127.1514584,0,3.251954749,20.60000103,2.3401363
T029,228,Coating,38.88968838,0.962291813,24.93901214,121.3129005,0,2.723842522,18.46805293,1.612398896
T029,229,Coating,38.58285348,1.007349353,23.02479261,120.9690449,0,3.135963673,24.802815,2.147421497
T029,230,Coating,38.07241802,0.905504955,26.83487354,129.6392672,0,3.43283739,19.84117549,1.93257264
T029,231,Coating,39.38546188,0.959468657,23.4130814,118.4990744,0,2.473785663,20.04606996,1.682914303
T029,232,Quality_Testing,24.60061549,1.004986397,46.78710578,0,0,0,5.693516535,0.46378676
T029,233,Quality_Testing,26.90847338,0.964313401,43.42379521,0,0,0,4.885484803,0.308812551
T029,234,Quality_Testing,27.01487253,0.860520814,47.78617997,0,0,0,4.676744869,0.446465643
T029,235,Quality_Testing,24.22778853,1.006504111,47.83931616,0,0,0,3.960525417,0.62031293
T029,236,Quality_Testing,26.13952711,1.112048589,44.31761744,0,0,0,5.546331218,0.330065519
T029,237,Quality_Testing,26.74154871,1.185734971,46.14895586,0,0,0,5.67274071,0.549608395
T029,238,Quality_Testing,23.44674037,1.102399312,47.24290222,0,0,0,3.686104113,0.518987003
T029,239,Quality_Testing,27.44639479,0.923621404,44.22723446,0,0,0,6.315500893,0.688607239
T029,240,Quality_Testing,22.31141195,1.096792731,47.11325098,0,0,0,5.916315764,0.364849957
T029,241,Quality_Testing,25.43927085,1.141947025,46.59156078,0,0,0,5.91294565,0.340056021
T029,242,Quality_Testing,24.7746218,0.80460766,45.22311773,0,0,0,6.277802595,0.579318145
T029,243,Quality_Testing,24.67927721,1.034117517,44.47503247,0,0,0,4.962554084,0.619463534
T029,244,Quality_Testing,23.15760239,0.953027982,42.98596992,0,0,0,4.782695393,0.537165433
T029,245,Quality_Testing,24.52586108,1.004521723,44.08435924,0,0,0,5.487331267,0.323011879
T029,246,Quality_Testing,21.91944287,0.944547633,45.83991609,0,0,0,5.645683607,0.361778587
T029,247,Quality_Testing,27.50605963,1.072188608,39.08085654,0,0,0,3.829065496,0.540957718
T029,248,Quality_Testing,24.24218608,1.087630899,47.12325905,0,0,0,5.198420591,0.559878944
T029,249,Quality_Testing,26.20899123,0.993751291,46.91828889,0,0,0,5.044455881,0.350012008
T029,250,Quality_Testing,23.68729696,1.109280985,44.18809357,0,0,0,4.390108585,0.561222626
T029,251,Quality_Testing,24.44167634,0.881954692,44.21451425,0,0,0,4.26423862,0.423033742
T029,252,Quality_Testing,26.7185441,0.869830287,45.1612903,0,0,0,2.982223346,0.445570745
T029,253,Quality_Testing,25.03202933,0.986982011,42.56693607,0,0,0,5.250352146,0.375909863
T029,254,Quality_Testing,22.61254759,1.116419892,43.43062486,0,0,0,4.939012467,0.585835754
T029,255,Quality_Testing,23.94014826,0.977826346,43.78224857,0,0,0,4.559380956,0.504413279
T029,256,Quality_Testing,23.98811722,1.157181057,50.45962725,0,0,0,4.113127232,0.532502375
T029,257,Quality_Testing,25.71794895,0.995244428,47.92315805,0,0,0,5.915976799,0.483381793
T029,258,Quality_Testing,27.64793777,0.994241598,43.63996811,0,0,0,5.139555188,0.525207187
T029,259,Quality_Testing,27.03980065,0.859186975,46.79188194,0,0,0,4.376253219,0.440569207
T029,260,Quality_Testing,27.13940947,1.047989546,45.3025954,0,0,0,6.254308243,0.442309309
T029,261,Quality_Testing,24.7224543,1.150112889,46.58244003,0,0,0,5.895925283,0.51338552
T029,262,Quality_Testing,23.32041323,1.018847131,42.54530114,0,0,0,4.251053779,0.5101714
T029,263,Quality_Testing,27.71778584,0.984372647,44.9728112,0,0,0,6.750634818,0.540778389
T029,264,Quality_Testing,26.45263185,1.130859408,51.46288155,0,0,0,6.421081953,0.492255729
T029,265,Quality_Testing,24.05423427,0.716691843,43.66134121,0,0,0,4.610837376,0.523109835
T029,266,Quality_Testing,24.55001448,0.906059934,46.11475531,0,0,0,6.064610735,0.493348433
T029,267,Quality_Testing,25.80853995,0.964673955,45.48026609,0,0,0,5.302966427,0.503794109
T037,0,Preparation,24.69229647,1.05699395,40.74955847,0,0,0,2.469897976,0.15281951
T037,1,Preparation,26.48435457,1.139577598,45.38733535,0,0,0,1.643912802,0.116613004
T037,2,Preparation,22.74985373,1.118217758,41.97941875,0,0,0,1.770663472,0.15846504
T037,3,Preparation,23.95414779,0.891976292,44.67601641,0,0,0,1.898536036,0.17390182
T037,4,Preparation,25.39238852,1.016817837,47.87242499,0,0,0,2.035855026,0.079451036
T037,5,Preparation,26.29824346,1.021930069,45.64363066,0,0,0,2.153467887,0.15841514
T037,6,Preparation,24.48912005,0.991971651,44.74561606,0,0,0,2.526834121,0.151870979
T037,7,Preparation,24.62085946,0.981231668,44.69270209,0,0,0,2.013786112,0.085805676
T037,8,Preparation,21.08619419,1.081877303,47.34671172,0,0,0,3.389601018,0.096177129
T037,9,Preparation,27.14677287,0.958621639,46.24771814,0,0,0,1.806715557,0.108891877
T037,10,Preparation,26.20128237,0.941856253,45.97026904,0,0,0,2.158668912,0.164168454
T037,11,Preparation,25.8779703,0.989688465,46.00973629,0,0,0,1.630229812,0.100468206
T037,12,Preparation,24.20526251,0.962344599,49.04137875,0,0,0,2.16675206,0.008497062
T037,13,Preparation,23.8027379,1.065153882,40.28723102,0,0,0,2.202240542,0.081229336
T037,14,Preparation,26.09181393,0.766716779,44.38996,0,0,0,2.021213548,0.097561734
T037,15,Preparation,25.6634064,1.067299016,45.94377008,0,0,0,2.409845799,0.139733815
T037,16,Preparation,25.43099316,1.133552227,45.36672026,0,0,0,2.063940253,0.064782615
T037,17,Preparation,23.12944508,0.851994495,45.83466464,0,0,0,1.788928377,0.1276312
T037,18,Preparation,24.79942913,1.001748735,41.39553728,0,0,0,2.388297185,0.111388122
T037,19,Preparation,26.37477922,1.142860942,48.86465637,0,0,0,2.690038448,0.116113251
T037,20,Preparation,27.90300688,0.847580251,38.54859606,0,0,0,2.554099505,0.068425434
T037,21,Preparation,24.58187713,1.108406868,38.73623455,0,0,0,1.756852678,0.124426908
T037,22,Preparation,27.62019526,0.992889903,46.78284943,0,0,0,1.111412115,0.022825504
T037,23,Preparation,24.17304266,0.952657723,46.2636968,0,0,0,1.426761182,0.112154897
T037,24,Preparation,24.77284742,1.178356512,46.33145631,0,0,0,2.524161814,0.101524682
T037,25,Granulation,56.75834729,1.25362341,55.78223645,145.706983,0,4.717196575,14.5315418,2.276350976
T037,26,Granulation,60.10450938,1.314090988,49.41527027,145.5863084,0,4.878914337,12.6634705,2.019090398
T037,27,Granulation,58.6120623,1.177321648,55.76843094,147.9755408,0,5.788286856,14.72574191,1.998260521
T037,28,Granulation,61.21253005,1.307127326,61.59197576,147.3104065,0,5.370417048,10.47688561,2.451084159
T037,29,Granulation,60.38903836,1.29670477,66.55178137,148.2287115,0,5.163782279,16.82213295,2.721333495
T037,30,Granulation,57.72581458,1.080886419,56.89626529,150.9210874,0,4.834087325,18.19875747,2.821476931
T037,31,Granulation,58.64364432,1.239267595,58.0400571,164.9478498,0,6.74207048,16.6432179,1.886051558
T037,32,Granulation,60.2235943,1.157518796,54.16039494,147.6468732,0,4.630027736,13.42749371,2.857354524
T037,33,Granulation,59.73799844,1.165005645,56.8457849,155.5708733,0,4.216791681,13.92902005,2.769119316
T037,34,Granulation,59.27281995,1.405526531,57.0935803,160.0339761,0,5.137568849,14.38872759,2.579932559
T037,35,Granulation,59.61257451,1.347101751,55.37023459,149.556119,0,5.30551059,14.18268491,2.536838323
T037,36,Granulation,59.20521208,1.170183317,52.67921799,168.0009444,0,4.851115935,18.10659445,2.696782973
T037,37,Drying,66.24867778,0.758555037,56.16354794,82.96297473,0,7.89271447,25.93125216,1.878941691
T037,38,Drying,66.41469372,0.832000256,58.49043557,74.79358634,0,7.812471233,28.35384762,1.808122015
T037,39,Drying,68.98330415,0.68765253,56.58822724,80.84518179,0,7.599959803,23.30521833,1.828490569
T037,40,Drying,67.77417755,0.924095662,55.93068354,79.3638737,0,9.051423659,20.27581129,1.865072331
T037,41,Drying,67.5035192,0.84044478,55.15120684,83.91782405,0,7.87861717,27.36293493,1.959589102
T037,42,Drying,64.14901966,0.941636291,53.00296963,85.24485414,0,7.049179728,23.28255579,1.816522956
T037,43,Drying,67.62822779,0.859811444,51.80514089,81.52019428,0,8.354721677,26.36539035,2.126071556
T037,44,Drying,67.76514179,0.756242123,47.24380486,76.24691245,0,7.952017048,25.70113585,1.970705516
T037,45,Drying,65.23726414,0.706799704,50.64298957,77.83081579,0,9.307608481,23.90656595,1.93276826
T037,46,Drying,68.37451214,0.860278923,46.59289168,84.04221137,0,7.580388262,24.31386065,1.736417612
T037,47,Drying,68.07965602,0.853974319,47.54378435,85.39234325,0,8.368519243,27.80960914,2.192445755
T037,48,Drying,66.32160725,0.65987999,42.85788487,75.47554685,0,9.030333162,22.5534588,1.886570579
T037,49,Drying,68.66660807,0.985134813,42.15032811,79.35545918,0,8.732037259,25.31433243,1.69708271
T037,50,Drying,65.6188113,0.903688571,39.53071091,82.2006412,0,6.896707085,26.83244592,1.778781876
T037,51,Drying,67.68285844,0.79491615,38.59794771,84.83767269,0,9.405719513,22.74280403,1.915172701
T037,52,Drying,67.69206896,0.758677033,37.20930351,79.64350379,0,7.314153871,28.74589832,1.53016858
T037,53,Drying,68.78880732,0.730073033,36.95398843,78.53723142,0,6.279355469,28.92964896,2.10467954
T037,54,Drying,68.45189829,0.945122596,28.08831941,85.45966106,0,7.097394841,31.88514275,1.577917669
T037,55,Drying,66.28392909,0.780592566,34.3448574,81.04669361,0,8.434336613,24.30036128,1.790489213
T037,56,Milling,34.76984571,1.0007508,41.51315305,694.7318742,0,0,36.85740058,7.644618823
T037,57,Milling,34.55183748,0.870154052,41.01790322,766.4454799,0,0,40.57378798,7.68212857
T037,58,Milling,35.64140669,1.081913103,40.70989635,862.7599297,0,0,36.05283842,9.046833736
T037,59,Milling,35.7230394,1.023654465,41.12069918,889.9552693,0,0,26.29026984,8.867549416
T037,60,Milling,33.47701364,1.083080355,40.25065489,821.4995425,0,0,34.20447591,7.742306693
T037,61,Milling,36.64124383,0.993857864,40.9508804,861.572742,0,0,30.21784499,9.734315137
T037,62,Milling,37.3514363,1.127897781,34.23990165,833.6518951,0,0,38.97163868,7.896011987
T037,63,Milling,34.68812119,0.976750156,36.10862869,769.8520116,0,0,30.4007823,7.955547187
T037,64,Milling,32.69390606,0.827938174,39.27295626,713.9153526,0,0,28.40256959,7.170763895
T037,65,Milling,33.62160941,0.993051099,35.02682064,824.0260181,0,0,33.09441928,8.591923206
T037,66,Milling,32.49004566,0.90091301,40.60708904,819.1287058,0,0,30.04267266,8.097979855
T037,67,Milling,35.50432616,1.210885053,42.16938617,729.3205672,0,0,34.14792315,8.973035277
T037,68,Milling,35.79539661,0.954196486,40.36957401,770.7766317,0,0,40.34716284,8.592193504
T037,69,Milling,34.25388277,1.020127798,43.09346834,753.8270089,0,0,41.89360138,7.55471269
T037,70,Milling,36.68824511,0.978942488,40.96136209,736.013989,0,0,29.59197688,6.836556714
T037,71,Milling,34.39919691,0.968251106,43.81206184,780.7757373,0,0,40.1343035,8.192630168
T037,72,Milling,36.78772183,1.135191918,45.6902877,778.2868499,0,0,35.62560775,8.340706773
T037,73,Milling,36.15044699,1.114141691,42.18467665,751.5482628,0,0,27.21808579,7.824783107
T037,74,Milling,36.0404894,0.948224186,42.51395123,776.0390282,0,0,41.39527376,8.235560152
T037,75,Milling,37.08035744,0.934631232,38.46095421,853.06152,0,0,32.54326533,7.426870462
T037,76,Blending,27.17833534,0.86713899,32.01204958,205.4378652,0,0,11.06524949,3.895893152
T037,77,Blending,27.30753898,1.010377858,29.14963903,213.8995946,0,0,11.17559602,3.067179614
T037,78,Blending,30.03859458,0.910775304,36.2143883,199.7322059,0,0,12.08737757,2.344199922
T037,79,Blending,29.61297017,1.044360914,30.76171222,192.7506945,0,0,14.8156628,3.31950354
T037,80,Blending,27.98735317,1.086000262,36.68974889,196.3204124,0,0,11.60893884,2.841933621
T037,81,Blending,27.88314912,0.74016289,31.52145588,204.9122574,0,0,10.81941455,3.136149073
T037,82,Blending,32.33002505,0.777294628,34.99071405,231.0644107,0,0,11.59004744,2.786695782
T037,83,Blending,30.13967399,1.094685494,37.72276786,177.5128167,0,0,14.52779876,2.731275615
T037,84,Blending,28.73815379,1.136164854,36.22804673,206.3061925,0,0,15.51501198,2.124694787
T037,85,Blending,29.22021854,1.028893354,33.86156106,195.8962765,0,0,15.81519347,2.842249117
T037,86,Blending,29.4921953,0.952714494,37.7021492,206.261229,0,0,13.67855661,3.040080847
T037,87,Blending,31.2674813,1.054459132,34.40526423,199.2436559,0,0,7.085705517,3.155858333
T037,88,Blending,31.69985199,1.055216975,30.75575704,227.6459149,0,0,7.877919032,2.923968433
T037,89,Blending,28.78562074,0.790892141,33.89365608,211.592006,0,0,12.41511343,3.827685477
T037,90,Blending,30.57726025,0.847602345,32.81327657,210.3325864,0,0,12.23597536,3.753858493
T037,91,Blending,30.70025614,1.04147489,33.44070929,190.7918802,0,0,14.00127455,3.210121479
T037,92,Blending,28.7293631,0.936322194,34.87623255,212.0524281,0,0,9.702566875,2.885503269
T037,93,Blending,29.77819367,1.024094093,35.55139537,221.1579482,0,0,10.89328594,3.087411634
T037,94,Blending,30.6401206,1.031169176,33.26070533,239.5557063,0,0,10.47015195,3.020115501
T037,95,Blending,31.17553158,0.894785296,35.8016146,198.423251,0,0,11.06162513,3.488104423
T037,96,Blending,31.20495076,0.797428423,38.40345418,203.8438416,0,0,11.98552731,2.663160386
T037,97,Blending,32.30427999,0.875136896,36.52550551,191.6806088,0,0,14.5085499,2.954421559
T037,98,Compression,27.73224852,1.037203537,26.47337719,55.74828858,14.50212334,0,50.04820728,4.315995295
T037,99,Compression,29.15086545,0.799890306,30.28435675,44.22280809,14.2447107,0,43.81849888,6.646174726
T037,100,Compression,27.64196584,1.091868739,31.28117003,40.76036677,16.61012155,0,47.87047269,4.359317218
