Batch_ID,Time_Minutes,Phase,Temperature_C,Pressure_Bar,Humidity_Percent,Motor_Speed_RPM,Compression_Force_kN,Flow_Rate_LPM,Power_Consumption_kW,Vibration_mm_s
T037,101,Compression,29.63659056,0.953711499,29.41792679,60.25346844,15.03654784,0,50.09507524,5.936866593
T037,102,Compression,29.84151663,1.001103914,28.02320506,46.50078291,15.4936615,0,42.88452904,5.507300131
T037,103,Compression,29.00264462,0.91910876,26.03993477,48.22034112,14.22857903,0,54.13314374,5.703875738
T037,104,Compression,29.21038491,0.956214859,29.9445028,47.62814794,15.59486181,0,43.55763255,5.902460358
T037,105,Compression,30.82668738,1.011193935,31.73036878,49.84291464,16.30024405,0,43.89254019,6.48699263
T037,106,Compression,30.53440107,1.08352933,28.34665383,46.31523012,16.00953528,0,51.80526189,5.136672277
T037,107,Compression,28.27385165,0.962374932,30.96052081,48.14415593,15.42883265,0,34.16350885,6.313388135
T037,108,Compression,28.95274094,1.022206702,29.13313364,59.25331108,15.63486232,0,42.60134896,5.229931671
T037,109,Compression,27.18928426,1.176939642,29.65456828,58.05078382,15.16947152,0,33.88228781,4.306100401
T037,110,Compression,27.82519152,0.939604514,30.23699902,54.36643582,15.50933515,0,42.14516233,5.804757494
T037,111,Compression,30.67201952,1.090603031,31.07658808,50.16854719,15.7263702,0,49.01388113,4.867099577
T037,112,Compression,30.78992194,1.150096876,32.71945539,49.65706678,16.3335794,0,46.23273776,5.893929959
T037,113,Compression,26.37034528,1.025282802,29.87281604,55.88334785,15.67824944,0,38.99362279,5.07722333
T037,114,Compression,29.28960641,1.162363506,28.79102899,44.97129251,15.29554665,0,52.2626008,3.563866254
T037,115,Compression,27.22970156,0.761446526,29.26906654,52.51673424,16.04679288,0,48.68164623,5.352918101
T037,116,Compression,28.34998531,1.057847931,25.93327611,48.57890248,15.00428555,0,37.03995577,5.173831419
T037,117,Compression,29.45402297,0.942832639,28.35481662,44.40874323,15.13881157,0,34.74375054,4.483456609
T037,118,Compression,26.69632036,1.022449796,33.99575883,52.59109171,14.21556314,0,46.23761181,5.233038986
T037,119,Compression,30.06223316,0.7035585,29.12893739,46.03351918,14.90151982,0,42.80278424,4.85044841
T037,120,Compression,28.25117266,1.107837142,31.44817345,44.10331088,15.80493189,0,44.67675466,5.68418649
T037,121,Compression,28.00410419,0.908744852,30.16474381,54.03521196,16.83046461,0,47.59239973,4.691462446
T037,122,Compression,27.69804518,0.934606489,28.96791853,59.45360263,14.07628424,0,42.19480514,5.093993109
T037,123,Compression,28.15929017,0.958899637,29.95588976,43.74266418,15.27758687,0,43.3488434,5.500875401
T037,124,Compression,30.48755622,1.097844823,27.3836798,48.38154163,16.58717568,0,39.53305628,5.335600018
T037,125,Compression,25.70258478,0.904121772,28.56054993,49.64145097,16.82657438,0,33.62161645,5.120588205
T037,126,Compression,25.47507096,0.913412676,30.67374957,46.93304109,15.11463522,0,46.63484677,4.879651966
T037,127,Compression,26.60451755,1.007388381,31.67242881,50.92078243,14.96562722,0,38.19030806,5.061831248
T037,128,Compression,25.90393851,1.03235373,30.56281496,49.67231299,16.62670085,0,43.61344122,5.32799629
T037,129,Compression,27.59272422,1.029499338,32.3854745,53.25959697,15.38904707,0,59.98694947,6.428052588
T037,130,Compression,27.45079395,0.957788483,26.89818558,47.65284419,14.70456182,0,54.99467671,4.890007029
T037,131,Compression,29.029134,1.071272091,26.89869713,52.62459772,16.44250119,0,36.19421329,6.012671069
T037,132,Compression,26.62696459,0.928614821,30.4974242,56.84630347,16.00579026,0,46.64068959,5.805303898
T037,133,Compression,32.05786161,1.036477697,30.59075425,46.85622662,16.70692439,0,47.68040883,4.542043023
T037,134,Compression,28.23710798,1.096723886,32.4089236,51.50606428,16.27798597,0,42.20376055,6.356532745
T037,135,Compression,28.12697486,0.816287185,29.8065547,49.77475262,14.28014704,0,41.79547852,4.851455191
T037,136,Compression,28.32336378,0.946910933,30.29883002,57.09120636,13.9926734,0,46.71572469,5.582196322
T037,137,Compression,27.03187898,1.035144251,27.98761557,47.41882925,15.13670276,0,39.54324711,5.451834497
T037,138,Compression,25.18807656,0.907140729,28.55299085,50.2704598,15.46975745,0,40.85044774,4.831144597
T037,139,Compression,25.29584467,0.993245584,31.81370439,41.59509989,16.00449157,0,38.87898369,6.151749396
T037,140,Compression,28.30800061,0.907228176,28.11322071,52.35966408,17.39368979,0,43.79337517,6.088854954
T037,141,Compression,28.50755293,0.871467744,30.26279418,50.85860067,15.2443098,0,41.13949694,4.772239261
T037,142,Compression,27.74371313,0.972493172,30.00429803,43.13265898,15.64708423,0,42.55701818,5.208112502
T037,143,Compression,27.53444439,1.06809216,28.84664864,44.64539856,16.39745696,0,40.32983282,5.343736992
T037,144,Compression,29.85586387,0.977794054,33.36897838,40.02253281,15.84246858,0,36.55661926,5.251672353
T037,145,Compression,28.25486782,0.912373109,31.69396308,51.83620694,16.46153375,0,40.20959623,5.980501306
T037,146,Compression,29.51527719,1.050660397,29.61859022,42.71137813,15.7418318,0,41.92206546,5.951908917
T037,147,Compression,28.34408003,0.863957642,30.42456668,47.70333987,15.77285799,0,41.7154999,5.416181638
T037,148,Compression,29.33852665,0.868822518,30.94440317,51.60675188,16.2107429,0,47.05563991,5.053611464
T037,149,Compression,27.71328184,0.918357883,30.53969622,44.64714413,14.63592295,0,58.57153972,6.198807938
T037,150,Compression,29.19405543,0.940950323,31.09744512,45.93020814,15.74859289,0,40.31703367,4.401858193
T037,151,Compression,27.20448349,1.108436806,28.61783684,41.89046966,15.85014114,0,51.95453823,6.506297373
T037,152,Compression,28.03108885,0.920256532,26.97797097,46.84419133,15.4507587,0,51.62450401,6.263419462
T037,153,Compression,28.62554852,1.110902442,29.65830615,47.044226,15.12654288,0,46.25139845,5.376997289
T037,154,Compression,23.62651536,0.978218021,29.56792216,55.36399128,15.86259597,0,45.57696653,5.424200839
T037,155,Compression,27.64225248,1.006523826,33.68580208,48.05149995,16.11001033,0,46.10965398,5.547453631
T037,156,Compression,29.85716394,1.071238958,28.23921447,60.62166777,14.06079554,0,45.14113574,6.415649016
T037,157,Compression,27.35583501,0.941890541,29.87141571,57.67976937,15.84008895,0,47.45794421,6.841306514
T037,158,Compression,27.33529773,1.106201237,29.36651235,45.12628837,15.19296037,0,55.51362998,6.024286585
T037,159,Compression,28.01803941,0.956401114,31.89436199,50.26783424,16.80368519,0,48.12684288,5.669253938
T037,160,Compression,30.84593172,0.905902433,29.94488774,49.22190202,15.05917666,0,48.51362115,4.836979887
T037,161,Compression,30.0109933,0.898287498,25.73108599,44.33393926,14.95969247,0,42.63137302,5.338221004
T037,162,Compression,28.10798773,0.895435834,29.67305056,47.92975237,15.27764642,0,45.50410443,6.002422502
T037,163,Compression,27.80669495,0.963881137,29.82112629,49.83446253,15.18476611,0,50.70356969,6.465385076
T037,164,Compression,31.42530108,0.986584288,32.00362681,49.93006533,14.99744227,0,43.77849983,5.007631335
T037,165,Compression,29.60953232,0.9508564,31.47244281,50.2805709,16.5974748,0,46.24330484,5.301678045
T037,166,Compression,28.772659,1.006723693,31.37000983,56.0008339,15.13632955,0,41.09569795,5.366026533
T037,167,Compression,28.49637943,1.004041526,31.70836963,54.28047662,14.02469552,0,47.53588671,5.379616877
T037,168,Compression,28.08782778,1.071436219,33.33179976,46.7414524,15.58250095,0,39.76176325,4.356303532
T037,169,Compression,28.79975046,0.892100612,30.6818613,54.22586732,16.60866782,0,47.98779613,5.484190082
T037,170,Compression,26.68823914,1.046076933,30.25800198,38.03351005,13.25963881,0,36.05636559,6.318638993
T037,171,Compression,27.88795094,1.07759669,31.14320999,45.41794944,16.45345916,0,41.68862899,6.473314278
T037,172,Compression,27.40467443,0.954554743,34.74687348,42.56823733,14.50425994,0,45.86350884,5.095857645
T037,173,Compression,28.73533818,1.038893234,28.71357087,51.75581968,15.1689273,0,43.73059176,4.679380233
T037,174,Compression,29.73525633,1.032937928,28.46056748,51.8462337,15.76096887,0,51.24767761,5.312391546
T037,175,Compression,28.3003293,0.905056704,29.7559906,42.79457796,15.613826,0,49.77050687,5.381347124
T037,176,Compression,27.16210247,1.056667134,29.33153424,51.436353,15.94758345,0,41.67996565,5.991681655
T037,177,Compression,27.45169875,1.048292711,30.53823442,47.03530948,15.66710969,0,44.61710536,5.532280221
T037,178,Compression,26.58708299,0.701093233,30.07768414,48.42742747,15.23041004,0,42.55232655,6.687066181
T037,179,Compression,29.6324865,0.971165242,29.9116871,47.45526737,15.05171841,0,49.00420366,5.846126714
T037,180,Coating,40.75427255,1.139200379,24.78742482,113.4861053,0,3.3938159,17.71513944,1.566647237
T037,181,Coating,40.70142576,0.85865572,23.19987917,105.52579,0,2.575938791,15.23021526,2.451009798
T037,182,Coating,40.51762863,1.07083967,25.28748853,106.5280267,0,2.522218728,23.13545296,2.003679869
T037,183,Coating,41.32613311,1.03985727,22.90180499,118.3390672,0,3.009928556,20.67818259,1.808892499
T037,184,Coating,42.31749105,0.916440925,23.28346533,131.6060567,0,3.528680957,22.35281455,1.611067673
T037,185,Coating,41.51068815,0.934941066,23.09400681,121.3380797,0,3.142171816,16.92855336,2.340367035
T037,186,Coating,42.82934321,0.818045295,25.72154464,118.2702459,0,2.701575075,21.94264368,2.174005379
T037,187,Coating,40.11616493,0.983930357,26.92608326,119.6591683,0,2.858489136,22.83867341,2.466006112
T037,188,Coating,41.99055658,1.002033779,24.76788365,128.1167545,0,2.804564894,24.98262732,1.943317488
T037,189,Coating,41.20749775,0.847122964,23.42503378,109.1836144,0,2.822166295,19.8386198,2.728447687
T037,190,Coating,41.23169783,1.074993199,27.10411561,113.8082827,0,3.142666978,19.38280104,1.801426668
T037,191,Coating,40.41034342,1.007930365,21.46635213,119.4521713,0,2.553665587,24.14747786,2.065827625
T037,192,Coating,40.24553484,0.745801144,25.4287505,108.5778958,0,3.064609012,18.80786101,1.742997597
T037,193,Coating,40.3181752,0.848639085,24.80712463,123.2689116,0,3.067437485,25.54224525,2.285952364
T037,194,Coating,39.21262046,0.728398183,24.00693385,112.5554418,0,3.390431957,16.19963562,2.320690802
T037,195,Coating,39.41300613,0.7971446,24.97597749,115.6443017,0,2.925044408,18.59155362,1.72828265
T037,196,Coating,41.81060311,1.012698839,23.75660925,116.1087885,0,2.921146229,22.23833121,1.470702691
T037,197,Coating,40.55579768,0.893566315,22.23382809,113.8774942,0,3.059333331,11.81190715,2.474465675
T037,198,Coating,40.73768723,1.001070716,27.79598411,125.4215612,0,3.121627622,20.80349513,2.042906248
T037,199,Coating,40.7671504,0.716886371,23.70087345,109.560865,0,3.13234763,21.06619202,2.224002081
T037,200,Coating,41.20954148,0.764559756,27.26564082,129.5430499,0,2.951261662,23.97719353,1.595007835
T037,201,Coating,40.4713484,0.915883685,26.86860874,121.4920821,0,3.491494284,23.48265716,2.6447968
T037,202,Coating,39.02641051,0.776467674,26.94270638,98.25611387,0,2.856781107,20.3707567,1.414550355
T037,203,Coating,39.93513094,0.889679077,26.82494886,120.2736692,0,3.137751842,18.4125911,2.094619327
T037,204,Coating,41.22927524,0.833510645,25.65531113,115.4130825,0,3.300258829,23.44411057,2.519041863
T037,205,Coating,39.97562547,0.759028813,25.09044672,106.9587851,0,3.191520327,17.79800603,2.542123222
T037,206,Coating,42.99748451,0.784598684,23.72051811,107.7020839,0,2.899507117,17.66054084,2.191497386
T037,207,Coating,41.41873937,0.74554847,23.53209413,123.4758762,0,3.025093121,16.17178532,1.75311259
T037,208,Coating,38.45386482,0.742869929,23.74145358,122.9779389,0,3.223617592,19.7864682,1.244099775
T037,209,Coating,40.26652663,0.823764423,24.55259339,103.4784825,0,3.414486651,21.21680303,2.407230268
T037,210,Coating,41.89317762,0.864938781,23.85139667,125.5338529,0,3.229449005,20.3754534,2.28700062
T037,211,Coating,40.8281079,0.974446174,26.88271844,128.1647692,0,2.867619234,20.47927482,2.205254093
T037,212,Coating,40.18033903,0.844041591,27.0919926,115.7553387,0,3.483674651,21.68261206,1.68748791
T037,213,Coating,41.54278655,0.909622261,21.84221251,129.679096,0,3.20823734,21.65421856,1.935133039
T037,214,Coating,39.06673218,0.842792253,24.80564953,116.8332266,0,3.011722895,21.31637883,2.383085428
T037,215,Coating,43.0690028,0.805118239,25.31259844,119.7632399,0,3.311375859,19.02829762,1.977566659
T037,216,Quality_Testing,27.40937015,0.995110265,45.0845896,0,0,0,6.227551271,0.628634883
T037,217,Quality_Testing,25.50488228,1.002462706,45.60637505,0,0,0,4.65061038,0.479658472
T037,218,Quality_Testing,24.39805911,1.035411119,47.62220161,0,0,0,5.425235005,0.495145844
T037,219,Quality_Testing,24.37206297,1.125813346,45.4421747,0,0,0,5.99416073,0.394066281
T037,220,Quality_Testing,25.58576202,0.946430466,45.56420415,0,0,0,4.822689066,0.6427144
T037,221,Quality_Testing,25.60609739,1.00906515,43.27257581,0,0,0,7.106242195,0.54632391
T037,222,Quality_Testing,25.27322471,1.11241563,45.26323625,0,0,0,4.676859329,0.542999406
T037,223,Quality_Testing,23.50320747,1.05879896,48.72719781,0,0,0,3.998957616,0.449855892
T037,224,Quality_Testing,25.29687261,0.936879424,43.93634286,0,0,0,3.733585163,0.424380746
T037,225,Quality_Testing,22.44466798,1.093041325,45.38559232,0,0,0,6.515308622,0.384020106
T037,226,Quality_Testing,25.16153617,0.947420563,46.39678327,0,0,0,5.218391038,0.39397525
T037,227,Quality_Testing,24.1428659,1.003120187,46.33632023,0,0,0,2.650642248,0.665225233
T037,228,Quality_Testing,27.17958684,1.002587827,47.06156459,0,0,0,5.005165742,0.627598366
T037,229,Quality_Testing,24.335566,1.028462444,47.79306999,0,0,0,5.999900279,0.414170893
T037,230,Quality_Testing,24.71167462,0.89417478,50.76412896,0,0,0,4.08026651,0.419221859
T037,231,Quality_Testing,26.56791822,1.084329498,45.57494136,0,0,0,5.567073257,0.590675241
T037,232,Quality_Testing,28.73288438,0.811508124,44.2338772,0,0,0,2.933277435,0.65422499
T037,233,Quality_Testing,25.63492375,1.063944481,47.18999987,0,0,0,3.458157146,0.487152462
T037,234,Quality_Testing,24.90615981,1.083212453,44.74008195,0,0,0,5.97709629,0.362594792
T037,235,Quality_Testing,24.19281722,1.120584953,48.09363907,0,0,0,3.906977211,0.41835129
T037,236,Quality_Testing,22.39817389,1.056247574,42.19148296,0,0,0,5.220342849,0.678568934
T037,237,Quality_Testing,23.1392446,0.950755286,42.83417074,0,0,0,5.332204235,0.432561269
T037,238,Quality_Testing,24.79830036,0.946381926,44.20024919,0,0,0,4.373334793,0.673526467
T037,239,Quality_Testing,26.41189585,0.905812799,45.85631727,0,0,0,5.653808958,0.365475143
T037,240,Quality_Testing,23.24786302,1.08053369,41.08147626,0,0,0,5.851616055,0.401330861
T037,241,Quality_Testing,24.87620457,1.013474187,45.04840706,0,0,0,3.345814256,0.447904276
T037,242,Quality_Testing,24.5978864,0.894229317,45.26172745,0,0,0,6.023405728,0.407160866
T037,243,Quality_Testing,27.41233126,1.079458361,39.98023061,0,0,0,6.603566736,0.538965071
T037,244,Quality_Testing,24.54926876,1.123784976,45.8527581,0,0,0,4.728027171,0.510355409
T037,245,Quality_Testing,25.16070115,0.977885129,46.37762282,0,0,0,5.200230587,0.456580033
T037,246,Quality_Testing,24.36770811,1.074440789,41.4118575,0,0,0,4.966692843,0.503877201
T037,247,Quality_Testing,24.97425637,1.044134984,42.8019137,0,0,0,6.269376887,0.529411982
T037,248,Quality_Testing,23.77264956,1.143383755,44.65366898,0,0,0,3.989102778,0.371354673
T037,249,Quality_Testing,27.22621388,1.017493476,44.6875646,0,0,0,6.677192191,0.469898028
T037,250,Quality_Testing,23.1177569,1.127871802,44.88358034,0,0,0,3.689320417,0.445593604
T037,251,Quality_Testing,23.77100195,1.000352956,41.13741233,0,0,0,3.943864689,0.529074301
T037,252,Quality_Testing,27.35667225,1.077902943,43.04673891,0,0,0,4.617681606,0.376885647
T037,253,Quality_Testing,24.06827134,1.263682987,43.92047131,0,0,0,5.064557688,0.641397173
T037,254,Quality_Testing,23.30378438,0.861272042,45.62560086,0,0,0,4.567839731,0.410143933
T044,0,Preparation,27.26955205,1.015519987,45.57786021,0,0,0,2.096013135,0.040783528
T044,1,Preparation,28.48754094,0.977733339,48.67190319,0,0,0,1.507972694,0.175098132
T044,2,Preparation,24.45837448,0.912813347,48.7599396,0,0,0,1.573114018,0.052865603
T044,3,Preparation,24.18041075,0.829379369,38.39436212,0,0,0,2.870853042,0.059119421
T044,4,Preparation,21.15579924,0.966804584,44.48441522,0,0,0,1.3686759,0.122482981
T044,5,Preparation,23.78516614,0.759735072,37.30305304,0,0,0,2.777294148,0.077824161
T044,6,Preparation,25.63282884,0.993855538,39.76795614,0,0,0,1.993512738,0.152489575
T044,7,Preparation,23.52454741,0.997109182,49.06289443,0,0,0,2.189622063,0.083507599
T044,8,Preparation,24.43851044,0.847307415,47.07643485,0,0,0,2.688834318,0.112965602
T044,9,Preparation,24.29858002,0.920549026,41.30178958,0,0,0,2.661100078,0.11157948
T044,10,Preparation,26.08663314,1.139935106,41.15925106,0,0,0,1.57305947,0.007384747
T044,11,Preparation,24.67027054,1.158560369,40.75526929,0,0,0,1.651269034,-0.003866693
T044,12,Preparation,23.17376249,0.949084913,45.5180655,0,0,0,1.790346116,0.093657394
T044,13,Preparation,26.40452966,0.924429224,46.25095678,0,0,0,1.979961871,0.130638971
T044,14,Preparation,23.16637027,0.93158333,47.8072946,0,0,0,1.557469271,0.133445356
T044,15,Preparation,26.74453676,1.022224852,41.47878905,0,0,0,1.694090533,0.044237107
T044,16,Preparation,25.41060315,1.008730105,47.22734504,0,0,0,2.050951424,0.065724909
T044,17,Preparation,27.42613515,0.964686577,44.83969775,0,0,0,2.058894165,0.104773576
T044,18,Preparation,26.10771922,1.017965478,50.45436284,0,0,0,2.2984765,0.162910266
T044,19,Preparation,23.93888925,0.868822673,45.23370288,0,0,0,2.977677418,0.107656715
T044,20,Preparation,26.26131729,1.123511544,45.32286068,0,0,0,1.253667909,0.122288696
T044,21,Preparation,25.04539314,0.94834297,44.15881485,0,0,0,1.78566962,0.13342521
T044,22,Granulation,64.50475243,1.029958106,54.84517224,154.9366407,0,5.00877693,14.67473174,2.713063449
T044,23,Granulation,64.66267212,1.172012223,51.80073477,134.9005811,0,4.842130433,14.74752418,2.527483909
T044,24,Granulation,62.09267332,1.229345258,52.74479576,154.8169062,0,5.716988748,14.93842268,1.614297837
T044,25,Granulation,62.37324794,1.09953237,52.23705765,149.8145448,0,5.264650472,15.28285343,2.685888036
T044,26,Granulation,64.13732328,1.313879171,57.90030592,148.3023986,0,4.454779775,14.85391682,2.077359325
T044,27,Granulation,61.9989926,1.110243355,59.35620851,137.3322765,0,4.040848496,19.42718769,2.553241003
T044,28,Granulation,61.026304,1.155068993,52.16973189,151.405467,0,4.797381738,15.68471259,1.911851528
T044,29,Granulation,60.97293765,1.11504708,56.0915875,158.0504099,0,4.628092737,13.22291128,2.508876857
T044,30,Granulation,64.00002781,1.193464497,55.69694865,155.8359603,0,4.678176673,18.54102139,2.941862408
T044,31,Granulation,60.22936584,1.197264358,55.40070694,147.26928,0,5.321609255,20.65130904,2.784445597
T044,32,Granulation,61.56093381,1.134715082,57.14753928,172.6555906,0,5.879232796,13.24251873,2.360496966
T044,33,Granulation,64.03897605,1.350996199,54.34244089,146.6952316,0,4.768078653,18.53698716,2.59564437
T044,34,Granulation,61.32934098,1.199975408,59.9283175,134.943557,0,5.23868165,13.13535451,2.364113478
T044,35,Granulation,63.19647185,1.162822962,58.51243419,140.8592742,0,6.020439798,14.99095,2.752435577
T044,36,Granulation,64.00098659,1.08322216,44.46747758,165.7650813,0,4.593866142,16.74160004,2.343322657
T044,37,Drying,61.43595703,0.878311253,57.94981323,82.87539454,0,7.500205305,24.37901811,1.625895026
T044,38,Drying,60.25001285,1.146604717,60.58517159,74.50859894,0,8.744986602,27.0748983,2.054830033
T044,39,Drying,59.43597008,0.71993974,55.12227321,79.85310096,0,7.409696218,25.08170093,1.57020685
T044,40,Drying,60.27485372,0.785938893,59.32117582,87.85185257,0,8.519052557,23.44597744,2.135696418
T044,41,Drying,56.96525696,0.80002124,53.3907514,80.30098539,0,7.440474666,25.31307066,1.965376472
T044,42,Drying,56.39895932,0.911299828,50.97091018,77.77642433,0,7.141998368,25.10265356,1.284157517
T044,43,Drying,61.55148655,0.692444362,50.24285699,82.02079312,0,7.800887209,22.77461406,1.938182363
T044,44,Drying,60.40317101,1.026330697,51.15186597,86.71286318,0,8.4058459,23.77404044,2.288662042
T044,45,Drying,62.35599745,0.787939027,50.73703707,81.62713337,0,7.404189391,26.38151255,1.581157878
T044,46,Drying,61.2024672,0.867406281,49.56631817,79.84768939,0,7.236548379,22.72564573,1.983026854
T044,47,Drying,64.47723833,0.786229614,45.96650242,71.47788441,0,7.720699895,21.48107178,1.593113956
T044,48,Drying,60.05255301,0.851801335,42.86078128,81.50979568,0,7.90658905,26.90452368,1.449114375
T044,49,Drying,62.1924201,0.823172311,41.75527435,89.68734899,0,6.889506052,26.78576005,2.106764096
T044,50,Drying,60.33135069,0.774506469,44.73445217,89.19575918,0,8.199734907,27.66677727,1.908604284
T044,51,Drying,62.07802399,0.985936689,40.65200862,82.32596987,0,7.49631487,24.89298752,1.782739844
T044,52,Drying,57.22769649,0.805595935,31.27919358,82.23644934,0,8.187769769,20.87500526,2.223468655
T044,53,Drying,61.66803733,0.726515822,35.84199471,91.36366256,0,7.905209421,26.4044758,1.773622148
T044,54,Drying,64.83834622,0.864286313,35.53436762,75.30088995,0,8.11761332,27.7418999,1.504538982
T044,55,Drying,61.01689484,0.870378305,28.55559242,84.88912527,0,7.700679973,26.11929083,1.774905124
T044,56,Drying,61.01060157,0.690132792,29.99397927,84.64355937,0,6.508667552,22.85125975,1.386405561
T044,57,Drying,57.11872102,0.738065193,26.90727629,82.12421382,0,7.619619124,25.26825696,1.8572454
T044,58,Drying,62.07983568,0.696635388,33.54897944,84.15550656,0,8.268199939,28.47046179,1.836882127
T044,59,Drying,61.28623344,0.914884253,28.73636572,79.69987776,0,8.991002859,27.6597296,2.069667421
T044,60,Drying,62.5827333,0.785495042,22.0439938,74.78935984,0,8.236390392,27.61590097,1.948490129
T044,61,Drying,63.61536709,0.806355232,26.39539388,82.16404784,0,8.396028952,26.05282244,1.774848088
T044,62,Milling,36.98970565,1.019040807,46.15744657,735.0718304,0,0,33.5957357,8.520043571
T044,63,Milling,35.01550089,0.986153578,43.51940427,812.967283,0,0,36.91061929,7.854200005
T044,64,Milling,36.07323083,0.993781429,37.83054277,657.4764213,0,0,38.8941531,8.844360303
T044,65,Milling,36.3959409,0.95697317,40.46684569,806.6953985,0,0,42.35904176,8.278858517
T044,66,Milling,32.83280092,1.196130668,42.22690003,754.1994625,0,0,43.92910497,8.911772339
T044,67,Milling,34.5217657,1.085320146,45.6071148,751.4721541,0,0,27.13265519,7.57080785
T044,68,Milling,35.15194902,0.953302955,40.13991386,855.9397267,0,0,35.25750558,7.778349756
T044,69,Milling,36.24432315,1.017824929,43.23253461,784.8874373,0,0,37.68443678,10.78245213
T044,70,Milling,35.21402567,0.967193328,35.7412255,807.0755553,0,0,23.40505669,8.247511937
T044,71,Milling,36.57156033,0.922240588,39.29760296,774.4870702,0,0,37.34908074,6.829368293
T044,72,Milling,32.90168033,1.119426795,40.18516512,789.2202795,0,0,32.78471494,7.496149571
T044,73,Milling,34.75418562,0.958664716,45.03773273,732.0746226,0,0,50.13937323,7.0090363
T044,74,Milling,36.02938477,0.970667592,43.27495034,866.0959445,0,0,35.08847952,6.575358166
T044,75,Milling,36.03474568,1.092261578,45.55792742,830.6588592,0,0,33.40142627,7.991534568
T044,76,Milling,36.50419327,1.023610408,33.77438496,844.5145008,0,0,35.58503506,6.604716352
T044,77,Milling,35.78899744,0.829242625,42.5503105,705.8453938,0,0,32.67508769,8.650252311
T044,78,Blending,30.74205922,0.904396821,33.54845931,210.9695627,0,0,5.923226541,2.811292668
T044,79,Blending,31.01085536,1.02549681,34.17186454,210.9772477,0,0,10.37140929,3.070766977
T044,80,Blending,29.91781921,1.078902215,31.88558343,175.6033788,0,0,11.04684318,3.777834577
T044,81,Blending,32.19672914,0.943243602,32.4390911,196.6560144,0,0,12.3663043,2.588300885
T044,82,Blending,31.92902825,1.191743705,36.1465794,199.3950562,0,0,8.762218399,3.247367077
T044,83,Blending,31.94958514,1.091543987,38.44901079,200.7275353,0,0,7.84785658,3.390272981
T044,84,Blending,28.50168386,0.965374135,34.53298534,191.6212563,0,0,12.05337643,3.0789048
T044,85,Blending,28.70151492,1.057227679,31.27874325,212.5219319,0,0,13.87687747,3.133130812
T044,86,Blending,30.08095653,1.109207235,33.09405528,184.3646138,0,0,11.34833432,2.000214136
T044,87,Blending,30.48818779,0.964917773,35.95252458,194.0270044,0,0,13.55386065,2.662073134
T044,88,Blending,29.40572846,1.136667107,35.73423741,195.9558278,0,0,11.55496998,3.028284231
T044,89,Blending,31.19796823,0.995716096,35.61942839,178.3247632,0,0,14.52536322,2.757907449
T044,90,Blending,31.47251733,0.993900491,38.75800025,216.7841649,0,0,10.70105481,3.591751603
T044,91,Blending,29.69761293,0.983124889,34.14027039,170.7381473,0,0,10.92396175,3.51842753
T044,92,Blending,29.45785121,0.827820223,37.57364668,216.4685738,0,0,12.82481792,3.238212071
T044,93,Blending,30.21428417,1.043521254,37.93672326,192.8920859,0,0,11.6605273,3.379516723
T044,94,Blending,29.80077931,1.109418628,33.11066517,196.7671097,0,0,14.67373162,2.664455771
T044,95,Blending,28.78810726,1.160302302,36.35510627,213.0781588,0,0,10.68099563,3.801462752
T044,96,Blending,30.83418816,0.915925462,35.27599022,230.9601782,0,0,14.09393161,2.368554026
T044,97,Blending,29.69124598,1.090671034,37.7633627,204.0107353,0,0,11.60460631,3.526311287
T044,98,Compression,30.43770255,0.921461694,32.27027501,56.10489063,14.14049744,0,52.77846484,5.096123233
T044,99,Compression,28.03182887,0.776526567,28.09376136,52.88347427,11.76832947,0,42.51842253,6.853215196
T044,100,Compression,28.93261626,1.046123041,30.80339859,51.54537296,11.89077505,0,44.68961514,5.465288077
T044,101,Compression,29.59883782,1.053380171,32.70243087,60.53999467,12.09563503,0,46.47520466,5.545131274
T044,102,Compression,27.36177391,1.048200735,30.27771574,42.75149931,13.90734914,0,36.75568772,5.338319777
T044,103,Compression,26.43186371,1.082440574,27.54610093,42.9579104,13.19953326,0,51.31359877,5.68378105
T044,104,Compression,28.00956362,0.952269318,32.74275074,55.18574665,13.14607524,0,44.42483015,4.475964225
T044,105,Compression,27.73227004,0.9681251,28.62891901,56.47273433,12.04984587,0,41.12621013,5.361479213
T044,106,Compression,29.75815566,1.159114677,31.98917881,50.521033,13.71576017,0,39.53838168,5.745907054
T044,107,Compression,25.34739507,0.774176941,30.22789594,51.78080393,12.39676811,0,53.0459242,6.013815731
T044,108,Compression,29.57778712,0.914626555,31.29539424,57.49253328,12.82830773,0,42.96584525,4.857805657
T044,109,Compression,29.25472564,1.028273542,30.41305239,52.78169241,12.21823229,0,35.35178824,5.911918747
T044,110,Compression,29.37239159,0.949466422,29.42358681,43.23041061,12.99040025,0,53.33654421,5.574712738
T044,111,Compression,27.70357469,1.083094299,31.51645413,41.96480097,11.82549326,0,52.66784541,5.152579683
T044,112,Compression,28.10498018,1.09445215,35.09775496,45.89621289,12.58394722,0,43.22279785,5.861462561
T044,113,Compression,28.60005105,0.835026454,30.17022804,52.63473046,13.12335628,0,31.16685731,6.427882739
T044,114,Compression,26.33013691,1.018596387,32.14959636,39.7421336,12.12104977,0,42.58482003,5.509217853
T044,115,Compression,28.47876603,1.220939899,29.95730357,41.32014256,10.85651555,0,43.46532081,4.203251794
T044,116,Compression,24.76314754,1.011495958,29.2763636,53.42834769,12.73875466,0,48.39310584,4.909237189
T044,117,Compression,28.77393863,0.913058854,34.20907408,51.67331466,14.273692,0,44.24505144,4.11344597
T044,118,Compression,27.03487995,0.870299424,30.36262955,52.30642885,13.1917057,0,41.089371,4.731395783
T044,119,Compression,28.06952761,0.908655245,31.51792977,49.79298388,13.60918365,0,46.53540245,6.052114119
T044,120,Compression,25.14890107,0.885891143,32.05017057,44.27962116,13.29299709,0,40.10725919,4.910892967
T044,121,Compression,27.07258213,1.022196588,30.49045253,45.44701468,12.47941666,0,45.74873753,5.002227822
T044,122,Compression,28.93849685,0.99679567,26.61381159,52.633692,12.63842056,0,46.57686031,4.763891473
T044,123,Compression,28.82834288,0.918313038,32.28393209,47.08720317,13.72100382,0,44.24022865,4.615162531
T044,124,Compression,29.56541377,1.136110839,27.02970786,51.90802441,13.91389862,0,44.93450676,5.921923096
T044,125,Compression,28.65990107,0.952100248,31.70114861,60.94284559,12.65010337,0,52.39152708,6.760976947
T044,126,Compression,29.40272732,1.123931539,34.13772186,62.23295698,12.66010296,0,50.59947086,4.914645177
T044,127,Compression,31.49566894,1.06936971,28.57909457,50.89520509,13.30733801,0,55.68204368,6.315553576
T044,128,Compression,26.62387886,0.927620048,28.67567529,51.736739,13.92157043,0,51.45264176,4.780862919
T044,129,Compression,28.65601668,0.911241716,28.76877336,44.5070626,13.54678218,0,41.49051497,5.311398458
T044,130,Compression,27.27797936,1.091189795,30.01807097,52.74912312,13.66861059,0,47.12641688,5.927974128
T044,131,Compression,29.19351927,1.076342314,24.63671156,53.50694106,11.50130615,0,52.96334766,4.656989207
T044,132,Compression,26.91540872,0.896336789,32.79603061,56.11604456,12.07622605,0,50.47385783,4.395792548
T044,133,Compression,29.1869935,0.91196698,28.07456094,53.35160621,12.4280709,0,47.63137663,5.415773504
T044,134,Compression,25.89208637,0.925816547,32.35060666,52.99027999,13.54624676,0,40.83745938,6.271010059
T044,135,Compression,28.77667017,1.007782748,28.20800876,50.83542557,12.61453278,0,48.5938368,5.721250795
T044,136,Compression,27.60974256,0.895142484,32.26388889,50.14978939,13.84655024,0,41.90406041,6.039854778
T044,137,Compression,29.16165124,0.929735245,31.29887234,50.07198667,13.25855894,0,52.2826447,5.382844157
T044,138,Compression,31.35611695,1.11616443,30.0862267,62.07243949,12.72934365,0,39.48515246,5.566118582
T044,139,Compression,28.81561422,0.900504801,26.94939524,55.16208787,11.99459932,0,58.81101004,6.498315671
T044,140,Compression,29.05322936,1.191819574,31.06857381,48.06277456,11.7629594,0,50.89357988,5.645118936
T044,141,Compression,30.17559812,1.036661258,31.37090253,44.42793627,13.67259748,0,46.95348633,5.290790135
T044,142,Compression,26.72029764,0.825819063,30.91948833,44.58203883,14.66131597,0,47.91456572,4.804720122
T044,143,Compression,26.47995277,1.088982021,30.07546055,52.4330285,12.47011679,0,43.81664604,5.770025785
T044,144,Compression,27.04383481,0.874780054,31.70589228,55.43095589,12.88602349,0,47.70896018,4.737219419
T044,145,Compression,29.75396757,1.189058785,27.3528776,45.83915386,12.82097146,0,41.19209151,6.224608272
T044,146,Compression,26.94753802,0.946832273,31.74112501,53.85862951,13.30175348,0,39.49774284,4.651266295
T044,147,Compression,27.72280315,0.861986634,30.37617967,52.74477608,13.86357554,0,46.96143735,5.950158714
T044,148,Compression,26.38089581,1.165107256,31.72003626,59.97040546,13.38214818,0,50.54216972,5.976902161
T044,149,Compression,26.62705275,1.163845444,28.84532084,43.47922314,13.1088934,0,46.50512032,5.277288511
T044,150,Compression,26.33008916,0.913074829,31.13702243,45.73668116,12.85391688,0,44.90378802,6.028589806
T044,151,Compression,29.39594672,0.901579447,32.186108,56.1041913,11.20249315,0,42.97147757,7.224663404
T044,152,Coating,42.75367137,1.046154529,26.38801351,120.6866961,0,2.927070878,21.10448064,1.559702292
T044,153,Coating,41.79875015,0.892279598,22.8389379,123.3387849,0,2.492579423,18.04190449,1.948605405
T044,154,Coating,40.85404664,0.909951085,25.76135045,123.5436139,0,2.569227359,18.54636696,2.043610438
T044,155,Coating,40.45662264,0.957232876,26.91514917,119.4950354,0,2.792801339,18.37236877,1.740503785
T044,156,Coating,40.13736482,0.952464885,24.49036076,121.841822,0,3.329976659,18.42291002,2.486240943
T044,157,Coating,37.03182019,0.816716355,24.73813546,116.1896497,0,2.847447716,18.30794936,2.226963549
T044,158,Coating,40.6500052,1.038246069,21.35289982,126.3716802,0,2.566546472,23.02502034,1.933483015
T044,159,Coating,41.00899571,0.945395286,22.62023341,113.2450701,0,3.191008494,17.26268788,2.153873937
T044,160,Coating,39.75336694,0.841632883,25.4549012,125.5959066,0,2.759184617,12.38329562,2.051329121
T044,161,Coating,39.74017128,0.690345716,23.04540466,134.6945714,0,3.017156274,20.13285986,2.281690147
T044,162,Coating,41.54019461,0.834215986,22.0406241,116.0212365,0,2.662120274,18.33369662,2.464888611
T044,163,Coating,40.43416806,1.057652438,26.48963533,108.5142209,0,2.836555779,15.8436613,2.51407024
T044,164,Coating,43.97328627,0.729729389,25.58847357,123.7479317,0,3.366587014,15.57268598,2.27244435
T044,165,Coating,39.86561176,0.700307999,24.23041211,122.8494756,0,3.191106818,17.74604885,2.172954139
T044,166,Coating,38.78640851,0.984202076,27.75939145,128.4958025,0,3.120854601,20.69098047,2.098446665
T044,167,Coating,38.62771926,0.929099306,24.55733229,123.0134422,0,2.502598065,21.01186879,1.485470887
T044,168,Coating,42.51983783,1.003266042,27.67701229,117.63647,0,3.348384189,15.66633524,2.042287255
T044,169,Coating,39.55108982,0.912155396,25.8493267,114.0395288,0,3.458755876,23.89060816,1.70767226
T044,170,Coating,38.16405661,0.851442596,25.83975627,123.1993966,0,3.14901994,24.02126819,2.241748199
T044,171,Coating,38.02449363,0.806803742,23.24793305,131.8922641,0,2.67067158,23.50014748,1.516220891
T044,172,Coating,40.88052857,0.961936344,24.91325891,128.8991497,0,3.344748017,14.55907011,2.579840977
T044,173,Coating,42.67275653,0.792011275,21.59401034,128.7616638,0,3.119918095,19.03981587,2.019979346
T044,174,Quality_Testing,24.64665496,0.884801029,43.41769105,0,0,0,4.33616648,0.374963978
T044,175,Quality_Testing,28.58082965,0.995188372,41.98827899,0,0,0,3.587076423,0.438735232
T044,176,Quality_Testing,25.1826212,0.917486805,46.82648028,0,0,0,6.783438003,0.685926481
T044,177,Quality_Testing,25.28684999,0.865294644,44.83434928,0,0,0,4.941342005,0.419426629
T044,178,Quality_Testing,26.01779986,0.934173142,47.12957558,0,0,0,4.316150225,0.429627007
T044,179,Quality_Testing,23.50879828,0.909907754,44.99053302,0,0,0,5.007443014,0.449661385
T044,180,Quality_Testing,23.82093695,0.989381452,45.9856029,0,0,0,5.880039359,0.532553009
T044,181,Quality_Testing,22.89855693,1.049913256,48.14266677,0,0,0,5.142875729,0.629334627
T044,182,Quality_Testing,24.4979205,0.98470713,46.3350582,0,0,0,4.722884404,0.672074432
T044,183,Quality_Testing,26.02095339,0.857076362,47.04030935,0,0,0,5.423912711,0.480704502
T044,184,Quality_Testing,25.61303673,0.981133436,46.51500802,0,0,0,6.665223264,0.498083827
T044,185,Quality_Testing,26.45183362,0.98123787,45.46311082,0,0,0,3.213691423,0.269203946
T044,186,Quality_Testing,25.33072815,0.963522374,44.71170809,0,0,0,4.808065526,0.578014079
T044,187,Quality_Testing,25.74244401,1.107704049,47.30201618,0,0,0,4.575024744,0.536635167
T044,188,Quality_Testing,24.68691734,0.980771086,40.81296198,0,0,0,5.050840566,0.50528422
T044,189,Quality_Testing,24.96046789,0.87625601,44.87232395,0,0,0,4.681785299,0.467059024
T044,190,Quality_Testing,25.77945951,1.043162672,44.21523736,0,0,0,4.02405851,0.520740666
T044,191,Quality_Testing,24.48847609,0.929197121,46.24607124,0,0,0,4.146597629,0.520096297
T044,192,Quality_Testing,25.32879771,0.989634157,46.91846441,0,0,0,4.832899551,0.541435861
T044,193,Quality_Testing,24.34468094,0.963458038,44.98428783,0,0,0,5.446585834,0.593848575
T044,194,Quality_Testing,26.49305527,1.0777543,44.05741616,0,0,0,4.65659239,0.48060758
T044,195,Quality_Testing,23.0594075,0.701223399,45.9392971,0,0,0,3.966991953,0.511720183
T044,196,Quality_Testing,24.27484776,1.183018619,44.46209857,0,0,0,5.584135058,0.626603504
T044,197,Quality_Testing,23.86027667,1.027744627,45.34609549,0,0,0,5.383150696,0.484399427
T044,198,Quality_Testing,22.6701558,0.985277295,46.04114903,0,0,0,5.996214192,0.431345116
T044,199,Quality_Testing,25.58940449,1.108832163,46.32584824,0,0,0,4.173806581,0.315318564
T044,200,Quality_Testing,24.05617386,1.028359988,47.66811289,0,0,0,4.652316071,0.545761371
T044,201,Quality_Testing,25.33845092,0.995015049,45.36984053,0,0,0,4.725073554,0.488954251
T044,202,Quality_Testing,24.36530227,0.983818207,44.00478384,0,0,0,5.794292863,0.415512358
T044,203,Quality_Testing,23.7765491,1.059228631,43.39374525,0,0,0,4.304374202,0.526608165
T044,204,Quality_Testing,25.88600265,0.990717739,44.553144,0,0,0,5.13333185,0.447991166
T044,205,Quality_Testing,24.52077134,0.975630256,41.84966367,0,0,0,5.450864887,0.50709637
T044,206,Quality_Testing,25.29932111,1.073787873,45.90550508,0,0,0,4.848297468,0.572890901
T044,207,Quality_Testing,21.17343748,1.137243366,42.73266232,0,0,0,5.024170464,0.467568062
T044,208,Quality_Testing,26.21800326,1.095789756,45.48918695,0,0,0,5.722831247,0.472273936
T044,209,Quality_Testing,23.59846309,1.152868412,45.28004204,0,0,0,3.959155753,0.482596553
T044,210,Quality_Testing,23.94740359,0.865026955,42.00123346,0,0,0,4.30420738,0.661544522
T044,211,Quality_Testing,24.97553628,0.882478807,47.57334225,0,0,0,6.540209334,0.647384854
T044,212,Quality_Testing,25.16547976,0.958767227,44.48095418,0,0,0,5.944556598,0.462546807
T044,213,Quality_Testing,24.82194528,1.070705743,42.90564092,0,0,0,4.812406418,0.438802466
T044,214,Quality_Testing,25.04414376,0.968461233,45.69154616,0,0,0,3.451448126,0.534118826
T044,215,Quality_Testing,25.15411426,1.037057347,41.20316388,0,0,0,5.048292668,0.556191209
T044,216,Quality_Testing,24.96578105,1.080906171,42.22625528,0,0,0,4.786124735,0.552910405
T044,217,Quality_Testing,19.27682641,1.015361026,45.12564177,0,0,0,4.652858765,0.521650058
T044,218,Quality_Testing,25.26710602,1.196123714,45.28790336,0,0,0,4.841893567,0.415957664
T008,0,Preparation,23.45399671,1.00101985,41.93770955,0,0,0,1.903605238,0.101055042
T008,1,Preparation,25.09910978,1.00688124,47.02780917,0,0,0,3.368109737,0.067370363
T008,2,Preparation,28.18920241,0.960804486,46.57682436,0,0,0,1.380512923,0.030173896
T008,3,Preparation,25.7694806,0.946977146,49.50765073,0,0,0,1.872506378,0.11658158
T008,4,Preparation,23.21048693,1.029783343,44.15365848,0,0,0,2.060017747,0.134450243
T008,5,Preparation,23.66053822,1.015704384,43.64515492,0,0,0,1.96665221,0.125388748
T008,6,Preparation,25.71164721,1.008931544,45.65573647,0,0,0,2.483068877,0.130701274
T008,7,Preparation,26.07702238,0.968309432,48.1924394,0,0,0,1.535722749,0.017930355
T008,8,Preparation,28.70383436,1.08355597,46.97748283,0,0,0,2.429540648,0.06499674
T008,9,Preparation,24.94747728,1.160583773,40.20137561,0,0,0,0.903466511,0.152946437
T008,10,Preparation,23.97186056,0.889451487,44.54245088,0,0,0,2.466271435,-0.034211482
T008,11,Preparation,26.48541037,1.020619268,46.17157648,0,0,0,1.15803238,0.042764698
T008,12,Preparation,23.97381277,1.076960096,41.39397603,0,0,0,2.2058748,0.156745762
T008,13,Preparation,23.64805482,0.860168777,46.31508697,0,0,0,2.841767748,0.20640141
T008,14,Preparation,23.75526283,0.889040325,45.17978243,0,0,0,2.136451555,0.055822404
T008,15,Preparation,23.63842173,1.070253043,42.71757945,0,0,0,2.640217605,0.18723964
T008,16,Preparation,24.13077619,0.913772215,45.41647891,0,0,0,2.572300348,0.114632457
T008,17,Granulation,65.65912662,1.382550882,53.94393969,152.4956243,0,4.663893848,11.98856082,2.779564684
T008,18,Granulation,66.02267401,1.192061319,56.78884884,143.7154759,0,4.995470535,14.57514488,2.78509833
T008,19,Granulation,65.19091388,1.183086254,58.20824848,153.3751165,0,4.975527973,12.59890474,2.341738158
T008,20,Granulation,65.57081406,1.201923534,50.28960123,153.2516129,0,4.415973631,12.8326677,2.511255265
T008,21,Granulation,68.87905353,1.179870979,59.78888357,170.2494644,0,4.845378165,16.50450901,2.415006016
T008,22,Granulation,66.45548671,0.954794495,52.26114877,140.7624832,0,5.366016167,12.84284483,2.716692642
T008,23,Granulation,66.73895616,1.145291193,53.05369573,148.6295956,0,4.939786576,15.58840348,2.939817605
T008,24,Granulation,63.78244866,1.197517678,53.34165661,139.288799,0,4.391870111,14.35910292,2.974828416
T008,25,Granulation,65.21540091,0.992284598,55.86927604,158.8588896,0,4.938076859,16.26559092,2.225309405
T008,26,Granulation,67.15917272,1.154015407,47.10930762,152.1239745,0,4.850424566,18.39368965,2.537749738
T008,27,Granulation,66.288764,1.288006265,53.57532733,167.6022539,0,5.32096438,12.22880017,2.557652464
T008,28,Granulation,66.53656634,1.063777402,50.63758537,157.3772809,0,4.722440838,20.09234199,2.908343951
T008,29,Granulation,64.21238193,1.146763682,53.12327057,148.856504,0,4.99062469,16.32258926,2.54342045
T008,30,Granulation,68.27556347,1.30102592,59.98179146,137.6121802,0,4.75290972,15.12337465,2.083563782
T008,31,Granulation,67.38016169,1.083447957,54.23361968,139.2142135,0,6.082488991,11.83989477,2.732821307
T008,32,Granulation,66.18308445,1.152025053,59.36669029,135.9806536,0,4.71613565,15.00730582,3.22416013
T008,33,Granulation,68.48588037,1.162655907,53.0350429,137.2748655,0,5.639395993,16.11609789,2.379012199
T008,34,Granulation,64.92403765,1.342906497,61.24468837,142.8924827,0,5.15087719,14.5659578,2.567972426
T008,35,Granulation,65.94962263,1.383742957,58.3272963,146.1535216,0,6.216874297,14.99762756,2.816855846
T008,36,Granulation,69.23236909,1.131284047,51.22146029,143.3667398,0,4.407195329,15.06338482,2.650013751
T008,37,Granulation,66.64571129,1.284234767,51.00641174,155.461037,0,4.911782394,16.88128882,2.647528782
T008,38,Granulation,66.7051303,1.226606437,52.57620931,141.6051408,0,4.114501141,14.62806503,2.54564594
T008,39,Drying,54.18534679,0.646063248,56.3810518,79.93029054,0,7.78469591,17.06221876,1.973193438
T008,40,Drying,53.64060988,0.834878699,59.87234513,80.5150506,0,7.977155341,23.65268113,1.610864268
T008,41,Drying,52.94052456,0.898593297,60.31231603,84.35456053,0,6.891765706,20.47790041,1.753321265
T008,42,Drying,49.49144203,0.6443187,60.44096562,83.39737435,0,9.170397103,25.36728692,1.637858051
T008,43,Drying,54.49155001,0.570864033,53.87493278,77.86107109,0,8.444322203,24.21879948,2.01092447
T008,44,Drying,49.48343795,0.715879751,56.04785932,83.49614468,0,8.464821868,20.92692503,1.517091999
T008,45,Drying,48.8520094,0.67558949,52.61180063,81.41796587,0,8.654982758,26.92420097,1.404197976
T008,46,Drying,53.75804903,0.771149719,48.46632604,80.80555663,0,9.835457243,18.49049122,1.784118989
T008,47,Drying,52.81977969,0.905986641,48.74221754,80.13068348,0,8.804628553,29.02572953,1.306987345
T008,48,Drying,52.07697713,0.746639966,48.84487347,81.79208645,0,6.858293645,18.82811813,1.70024958
T008,49,Drying,53.04940664,0.827699242,50.16956717,80.23253152,0,8.783354834,22.49921929,1.839636311
T008,50,Drying,52.58942707,0.805361462,48.35105498,80.90735455,0,7.529342604,25.34533845,1.735510858
T008,51,Drying,51.52751664,0.840871596,37.27359812,78.39540464,0,7.19760454,25.02877252,2.083439846
T008,52,Drying,51.97193294,0.863885585,40.99325642,79.13329359,0,8.95181928,33.54681575,1.828830356
T008,53,Drying,53.27452349,0.912346241,40.080426,82.9052099,0,8.310175674,28.8308236,1.616389671
T008,54,Drying,49.74757078,0.801528437,39.5642668,80.34780576,0,7.801681666,22.72120073,1.814251509
T008,55,Drying,50.54496774,0.687677216,32.06038218,77.19547588,0,6.650185487,26.24514878,1.589326025
T008,56,Drying,54.62696014,0.869941195,33.26392738,68.5501933,0,7.443293318,23.70674907,2.112641355
T008,57,Drying,51.94223714,0.738938328,38.12095912,80.71622324,0,8.549026687,27.64509972,1.708415051
T008,58,Drying,51.31277596,1.041004471,28.70148927,72.27997335,0,8.360316137,25.70481155,1.676156599
T008,59,Drying,53.94697389,0.799525634,29.66490076,85.09087958,0,7.516906229,25.10496895,1.845307027
T008,60,Drying,54.76307686,0.848261146,31.13341593,83.04627765,0,6.322943556,23.12567774,1.920835447
T008,61,Drying,49.63342966,0.945113,26.04955671,75.27743604,0,7.419570324,24.11686424,1.537690357
T008,62,Drying,49.37364122,0.845603285,25.96153822,72.06004581,0,8.731825697,26.69889048,1.713433594
T008,63,Drying,51.70306676,0.852408725,23.57216093,75.85381006,0,9.542789232,22.48405073,1.699613541
T008,64,Drying,53.82885472,0.67255123,23.29122849,83.12748665,0,7.14010746,25.51950061,1.874154393
T008,65,Drying,54.14258343,0.724796946,21.90066361,80.033488,0,6.638069932,22.38689337,1.759699255
T008,66,Drying,51.5551846,0.859200579,20.03168535,74.25295797,0,6.794972455,21.44572292,1.950425146
T008,67,Drying,51.2603671,0.894265256,20.99193551,80.07039637,0,8.429025672,16.09350614,1.744389362
T008,68,Drying,52.30987763,0.854477753,24.03800998,80.12286109,0,7.738452329,26.56376851,1.709458714
T008,69,Drying,49.55093562,0.762545007,23.69356233,79.68440264,0,8.081492455,23.10009061,1.35986979
T008,70,Drying,49.86514493,0.852203217,17.05235767,68.73016966,0,8.950086529,27.04037862,1.851836559
T008,71,Drying,53.47117075,0.778238621,22.46264272,84.96983519,0,6.675884535,15.85408081,2.047388388
T008,72,Drying,48.92783457,0.681689567,21.53333367,76.90759496,0,7.006943319,26.34557311,1.826204163
T008,73,Drying,51.85752671,0.837922534,17.90157861,78.06218922,0,8.054764079,25.57050354,1.561348247
T008,74,Drying,53.73329622,0.827849368,15.94044827,80.19952888,0,6.782704354,22.84396615,1.533897913
T008,75,Drying,52.70594356,0.847849406,17.08388545,76.92399197,0,8.292251057,26.38427704,1.842511492
T008,76,Drying,52.96749116,0.791407187,20.31944427,82.97242526,0,7.204908264,25.21319299,1.754022801
T008,77,Milling,35.28465861,0.908105705,36.53930603,887.6089474,0,0,33.70265129,7.125811943
T008,78,Milling,36.50294905,0.956886278,42.48922738,815.6655691,0,0,35.55429618,8.573024748
T008,79,Milling,35.67482452,0.990206904,37.57912284,820.0937815,0,0,38.25440386,7.929331883
T008,80,Milling,35.80097752,1.148539149,41.10369236,890.2135808,0,0,44.62390196,9.95915687
T008,81,Milling,34.61686508,0.881876103,38.16379985,803.7302675,0,0,40.27856677,8.425653572
T008,82,Milling,35.20534064,1.089645884,41.46231375,908.8274273,0,0,33.85711616,6.912686835
T008,83,Milling,34.68684099,0.864850239,37.20111093,779.846341,0,0,28.26752395,7.531775264
T008,84,Milling,33.34576604,0.883222615,36.10779488,806.1108461,0,0,34.56165418,6.03419706
T008,85,Milling,33.9475105,1.029084104,39.98404526,726.9106198,0,0,33.49697035,8.862508633
T008,86,Milling,35.33892824,1.12621225,39.83301121,870.2638259,0,0,34.23805179,9.503908201
T008,87,Milling,34.62096436,0.904455155,43.30419804,819.5735313,0,0,29.89409737,7.341936467
T008,88,Milling,32.50374571,0.817362046,44.42171268,807.76016,0,0,38.45430383,7.814410378
T008,89,Blending,29.45407676,1.023898888,38.40385611,203.8187751,0,0,11.38169241,2.698238308
T008,90,Blending,32.5664431,1.131802333,38.85629442,192.5470032,0,0,10.17999912,2.825887092
T008,91,Blending,30.97891302,1.019545253,36.12220676,198.984569,0,0,12.1460968,3.568361486
T008,92,Blending,29.02342593,0.990193129,39.11175872,209.4950512,0,0,11.57036303,2.941491888
T008,93,Blending,31.17462991,1.03367016,33.13699692,200.2682236,0,0,12.72920498,2.886152359
T008,94,Blending,28.45551994,1.039384108,34.97335956,204.62846,0,0,8.731246018,2.969626072
T008,95,Blending,29.41028402,0.909146453,36.15016458,199.323131,0,0,9.604400654,1.99120758
T008,96,Blending,31.07536103,1.117506066,35.59584871,205.1550915,0,0,8.999718829,3.214804108
T008,97,Blending,30.98868229,0.902538734,34.32256204,182.641002,0,0,11.55341816,2.99595235
T008,98,Blending,31.00349752,1.025581519,32.36829367,178.9634929,0,0,13.97551052,3.19638662
T008,99,Blending,30.01425963,0.942880247,32.56353831,188.9149309,0,0,10.15491187,3.025471731
T008,100,Blending,29.95097879,0.881161403,33.68462948,198.9057707,0,0,12.81509976,2.953537815
T008,101,Blending,31.45328181,0.888930974,34.97579162,184.7811909,0,0,10.63444425,3.28999293
T008,102,Blending,30.8691486,1.002954271,34.36451336,171.9694388,0,0,10.65744652,3.659855221
T008,103,Blending,29.17245666,0.956758208,32.26239345,178.1556316,0,0,9.188622243,2.794630465
T008,104,Blending,29.25538228,1.037611681,36.08786901,230.9563531,0,0,15.28258699,3.243456307
T008,105,Blending,30.89505116,1.186289858,35.28674509,189.0404301,0,0,9.570300059,2.447737424
T008,106,Blending,29.36805212,1.123921659,35.10476672,187.1336712,0,0,9.645936837,2.633786161
T008,107,Blending,29.13588292,0.992405557,37.14311149,237.1091074,0,0,9.955940418,3.125187659
T008,108,Blending,30.09244509,0.869405577,33.03770073,194.9297312,0,0,13.57070282,2.361112574
T008,109,Compression,28.76766116,0.809038429,29.35667069,56.66511036,6.279617102,0,45.0369927,6.122873384
T008,110,Compression,27.03618093,1.051003481,31.87188195,43.36357617,7.659359738,0,47.58531523,6.000257563
T008,111,Compression,28.93204064,1.03078641,27.05739373,48.66682935,5.739152084,0,37.50011691,5.740194793
T008,112,Compression,26.92068596,1.092339639,29.29132372,47.60008919,7.029325401,0,45.47771965,5.65450611
T008,113,Compression,29.78233187,0.834941995,26.86406146,52.26785741,7.522491664,0,34.96410973,5.504190664
