Batch_ID,Time_Minutes,Phase,Temperature_C,Pressure_Bar,Humidity_Percent,Motor_Speed_RPM,Compression_Force_kN,Flow_Rate_LPM,Power_Consumption_kW,Vibration_mm_s
T008,114,Compression,29.82159997,0.959611666,27.55803182,50.40482399,7.140401163,0,47.31740251,6.136583188
T008,115,Compression,28.88168696,0.93634783,31.27366239,41.99775446,6.298025071,0,42.53499686,5.45980253
T008,116,Compression,30.18440757,0.968157508,31.81032727,49.19521484,6.686662639,0,49.42935176,5.858259352
T008,117,Compression,29.06320286,1.003752372,28.91102442,40.0521388,7.827814226,0,40.50520867,5.481015778
T008,118,Compression,26.65216161,1.014924924,27.14289085,44.46974733,6.758274621,0,54.80753518,6.190607351
T008,119,Compression,27.16669441,1.128174549,28.23849159,47.53659081,5.341043261,0,40.33450581,4.652174571
T008,120,Compression,27.94906515,0.841310232,33.82353996,39.74240548,7.172449654,0,46.63700739,4.906558361
T008,121,Compression,28.24469257,0.800764971,27.88269709,56.47661888,5.83498419,0,50.08273506,5.460451302
T008,122,Compression,28.36403129,1.023150412,32.56953965,57.29331925,7.107115164,0,39.71814246,5.182725019
T008,123,Compression,31.27678381,0.94628249,29.68327281,55.47809342,6.198750536,0,50.82900844,4.226714667
T008,124,Compression,29.84136952,1.2976848,30.86177667,48.73379379,6.679472614,0,57.92909411,5.265681127
T008,125,Compression,28.95826483,0.927999671,28.4560571,44.78912039,6.613168019,0,46.82020113,5.320273797
T008,126,Compression,26.20529584,0.936817753,27.64976435,52.16076452,6.711962114,0,44.9372019,4.643812333
T008,127,Compression,28.36244887,0.849906238,30.57891353,52.95771725,7.229027262,0,49.44756024,5.504577692
T008,128,Compression,26.82531432,1.08623988,26.99263394,52.21665466,6.560077057,0,49.74543735,6.756567339
T008,129,Compression,28.66916688,0.968552687,32.8080432,45.77413349,7.40817905,0,43.76917363,6.627737608
T008,130,Compression,28.15697291,0.754477428,29.2631436,49.61976962,7.674283446,0,39.02650632,5.912913411
T008,131,Compression,32.30664137,0.969007157,29.57551767,54.8106131,7.006401325,0,52.68239471,6.144805554
T008,132,Compression,27.9329898,0.866341578,30.06508915,47.9461589,6.980434663,0,40.38665532,5.562549529
T008,133,Compression,29.50587889,0.858436245,25.06325066,47.12820891,6.776174976,0,40.51813977,5.177268005
T008,134,Compression,29.45073214,1.025735752,31.86073283,56.25221237,7.484018569,0,46.61180624,5.977711944
T008,135,Compression,28.32251635,1.093559871,29.60260045,47.08113818,7.192429285,0,49.47361551,6.314484981
T008,136,Compression,28.15041083,0.905709536,30.8621469,46.20547518,7.558132076,0,42.36377753,5.879770447
T008,137,Compression,28.32003113,0.999109462,29.34935917,53.11454528,7.35603037,0,29.90171008,5.417488874
T008,138,Compression,27.95487117,0.878794882,29.82084042,54.69313909,5.548680249,0,40.2724565,6.062675524
T008,139,Compression,28.38627955,0.891615945,26.77428951,49.63360047,8.146827182,0,42.13866499,4.942434752
T008,140,Compression,26.7044737,0.951749219,32.35887984,38.66722879,7.436553013,0,35.82085638,3.465783047
T008,141,Compression,25.61942976,0.847271491,32.20637098,50.58618199,7.584824008,0,40.12505703,6.70934128
T008,142,Compression,29.54167323,1.204370159,32.55672245,48.66014231,6.173208022,0,54.09674391,4.752460936
T008,143,Compression,27.95256139,0.970689361,30.7990091,42.32264569,7.096510671,0,47.12166845,6.083554566
T008,144,Compression,25.41439429,0.83432403,31.81946191,38.16955011,9.672543787,0,42.96339794,5.810524965
T008,145,Compression,28.20361771,0.997532082,30.05407671,53.78389212,9.519766353,0,47.49985286,6.108818426
T008,146,Compression,28.28814364,1.046781016,29.63955702,44.06917799,7.72953526,0,29.23840299,5.311078953
T008,147,Compression,26.46996894,1.012434909,29.70137266,49.39422612,6.516399307,0,43.77224423,5.553437633
T008,148,Compression,27.26782354,0.941439261,27.26765187,51.71473207,6.984950816,0,44.61883272,4.832973678
T008,149,Compression,28.36325551,1.115132121,31.16064201,41.8540281,6.397636862,0,40.51007713,5.158721003
T008,150,Compression,26.47468129,1.047099604,32.70157822,50.56848965,7.000716075,0,31.10846316,6.605309794
T008,151,Compression,30.15723502,1.015603146,30.12691383,47.90632192,5.520704943,0,32.45186211,6.370615921
T008,152,Compression,26.6583535,0.99939365,27.63119637,51.78910191,7.374179162,0,48.09089342,5.218186921
T008,153,Compression,27.15454812,1.010213003,25.95279725,53.8366363,9.001723163,0,48.79698932,6.393053127
T008,154,Compression,27.38715178,0.944366071,32.00619894,57.46396241,7.560292901,0,40.90787354,5.973016929
T008,155,Compression,28.87430873,1.044759925,30.75233956,47.21285354,8.537171086,0,55.03619031,4.338054967
T008,156,Compression,27.51661285,0.975654192,30.29292593,52.36747215,6.665185614,0,33.68226509,3.901674611
T008,157,Compression,25.04924984,1.234770183,34.38876817,50.353636,6.916781802,0,44.20935204,4.72099814
T008,158,Compression,26.71126295,0.956364531,32.81248781,51.84924197,6.135844423,0,42.07850658,6.144551541
T008,159,Compression,24.9540646,1.092619317,28.02331297,49.31836381,6.960679411,0,48.00221629,6.284907199
T008,160,Compression,29.75658442,0.983425098,29.01617604,46.69082248,8.212738407,0,40.60219328,5.153441891
T008,161,Compression,28.28951894,1.008582113,32.81290205,46.3536595,6.056603781,0,40.47078893,5.77668637
T008,162,Compression,29.80412482,1.026368432,26.97930855,42.30442092,8.137372244,0,46.18649703,6.053406547
T008,163,Compression,28.73528601,1.055863925,30.2312634,48.43126161,7.449952025,0,40.61560135,5.216557253
T008,164,Compression,26.11981038,0.976446295,28.99290331,50.7081985,8.05513555,0,42.46781395,5.052197457
T008,165,Compression,28.62151424,1.028430642,30.68372928,53.48637757,8.032822343,0,37.89913916,5.694845078
T008,166,Compression,26.53693514,1.108631752,28.71364266,51.88054648,6.509564698,0,53.89444855,4.918437273
T008,167,Compression,25.40349299,0.959350877,29.31131612,45.35304243,9.196955325,0,40.84045221,4.485362463
T008,168,Compression,28.46626561,1.180354763,27.08643257,57.49200132,6.696184427,0,49.52299081,6.158410072
T008,169,Compression,31.24972276,1.148931063,30.687349,43.95371875,7.116706467,0,47.5937526,4.966808068
T008,170,Compression,28.39595932,0.975694514,29.92397317,56.67295307,7.201480328,0,54.0144275,4.457644783
T008,171,Compression,27.42667047,1.029391544,26.0957021,57.34275519,6.502170187,0,58.68116914,6.022744478
T008,172,Compression,28.22368004,1.138780315,31.04530089,47.66182287,6.700852337,0,42.59287696,5.900280139
T008,173,Compression,26.22886542,1.067793631,31.2120013,44.19744736,7.117038409,0,38.93108676,5.37564001
T008,174,Compression,28.53081329,1.064236885,26.47305504,46.45786518,7.566193026,0,40.38359587,4.908775238
T008,175,Compression,27.05805827,1.015349635,26.97902099,49.50131341,8.127989821,0,43.30554282,5.846838662
T008,176,Compression,26.39024131,1.090474431,27.46004489,49.78814196,8.658073869,0,46.9049662,5.326556028
T008,177,Compression,29.03526957,0.949671648,29.83978806,49.36109355,6.93754208,0,54.89067831,5.598319842
T008,178,Compression,28.66689857,0.994481048,31.88092616,48.68189049,6.285053471,0,46.28941297,4.733799112
T008,179,Compression,27.14899868,0.986840416,26.7624542,43.04787121,7.027860153,0,41.72805757,5.227234471
T008,180,Compression,27.72716112,0.819066959,29.4498549,48.35707483,8.903164948,0,48.37278656,5.645886715
T008,181,Compression,27.65799707,1.092561136,28.61263195,45.73898234,6.296481696,0,46.20876088,3.712490739
T008,182,Coating,40.42306946,0.969921227,27.23887878,115.4568251,0,3.031064713,21.46214616,2.397911303
T008,183,Coating,39.68352695,1.105380108,24.66985954,117.7596473,0,3.359845535,20.55112963,1.937520279
T008,184,Coating,40.51640666,0.910849376,28.02046469,123.0921198,0,3.351425112,22.54069003,1.883266808
T008,185,Coating,40.78036505,0.953761971,24.42644477,132.3391735,0,3.582956225,23.11506536,1.706729066
T008,186,Coating,39.66834222,0.639537631,25.80706353,109.5423733,0,3.102418822,16.82253444,1.717531643
T008,187,Coating,40.86585153,0.747376404,24.73186069,134.8950053,0,3.101313148,17.5072516,2.161012986
T008,188,Coating,39.63598631,0.889756993,25.91393078,120.5576641,0,3.065576527,18.07968875,1.827683676
T008,189,Coating,40.18806778,0.832554514,23.71286962,123.2217641,0,3.209701746,15.62209476,1.79056048
T008,190,Coating,39.87345718,0.727620321,27.52938507,121.8993567,0,2.924173193,18.15552372,2.446604527
T008,191,Coating,38.225143,0.836958543,20.79635163,120.8886859,0,2.608690277,18.2212468,2.488286213
T008,192,Coating,41.73414591,1.005911562,24.55697966,119.3590799,0,3.243769724,13.74138368,1.988877751
T008,193,Coating,37.81668447,0.945610339,24.04353412,121.662914,0,2.693555211,18.91790014,2.365653513
T008,194,Coating,40.09021925,0.983780186,21.97084599,119.4448223,0,3.25224977,23.1654741,2.00766401
T008,195,Coating,37.6215217,0.897056788,25.1529833,138.5143135,0,3.138694291,22.7410549,1.328632401
T008,196,Coating,38.96061512,0.891276481,24.60583842,120.9163642,0,3.010906304,17.67872877,2.266835961
T008,197,Coating,38.89003836,0.903770571,25.80214222,108.8259487,0,3.485326648,20.31248426,2.161207728
T008,198,Coating,41.73635279,0.977466793,25.84566258,118.4466565,0,3.044890502,19.33018608,1.808639451
T008,199,Coating,38.92545202,0.961881607,27.806514,122.6954706,0,3.12634169,19.4507491,2.057980674
T008,200,Coating,41.36010746,0.779705117,23.35071031,115.6025623,0,3.081799796,17.17444511,2.306430813
T008,201,Coating,41.04476407,0.904359255,23.56445675,115.3834503,0,3.329951154,18.06803605,1.831119538
T008,202,Coating,38.75015705,0.9506529,24.12957453,114.4216972,0,2.666495509,16.88564616,2.13510187
T008,203,Coating,37.16630771,0.989707244,25.72092694,114.5056839,0,2.958536247,25.22322919,1.631385803
T008,204,Coating,37.50650047,1.021863409,27.75029731,127.7701662,0,3.027980014,19.73289978,1.684733245
T008,205,Coating,41.58554981,0.789484334,25.99896998,113.024818,0,2.843064316,19.50125945,1.829848421
T008,206,Coating,37.90874801,0.865235091,24.90084206,110.5624595,0,2.896719741,18.83716378,1.785218952
T008,207,Coating,38.29402639,1.083905607,23.755624,114.8522486,0,3.096385834,16.95283685,1.914092815
T008,208,Coating,35.93724947,0.825939981,26.87074034,113.1280077,0,3.735909691,19.44866581,1.807261566
T008,209,Coating,40.75929479,0.841393421,26.87702719,128.4782189,0,3.060396657,17.38703865,2.328087792
T008,210,Coating,41.57490854,0.979775619,26.69008917,104.1485131,0,3.121118663,17.95737492,1.895792489
T008,211,Coating,40.52048003,0.961688386,23.3504181,117.7280003,0,2.848331832,22.17000533,2.818195409
T008,212,Coating,42.5295826,0.870161791,26.86925256,122.4515757,0,2.86892246,21.47785309,2.112365574
T008,213,Coating,37.56864794,0.991446917,24.09224157,111.9390299,0,2.51450628,16.73897586,1.918954592
T008,214,Coating,40.05831085,0.887625975,28.26311689,118.820823,0,2.515037513,20.07202069,1.873959011
T008,215,Coating,38.30115666,0.777557066,27.25945423,119.5876016,0,3.530880344,17.33521866,2.203600948
T008,216,Coating,43.27326662,1.057880865,26.2727413,119.0436285,0,2.646908734,20.44145993,2.082390696
T008,217,Quality_Testing,25.59989156,0.897637375,43.76786086,0,0,0,4.217908033,0.574556227
T008,218,Quality_Testing,24.4282714,0.826144455,45.873024,0,0,0,6.116829598,0.495470214
T008,219,Quality_Testing,24.84867342,0.976789042,48.64321205,0,0,0,5.172730883,0.441261181
T008,220,Quality_Testing,26.0615652,0.95832998,47.05883719,0,0,0,5.638516783,0.563539006
T008,221,Quality_Testing,24.32910162,0.985738606,44.72949798,0,0,0,4.655163609,0.627301743
T008,222,Quality_Testing,25.82334452,0.983934577,42.83518799,0,0,0,7.932528469,0.552882967
T008,223,Quality_Testing,25.44733874,1.037144804,45.32442937,0,0,0,6.238079199,0.475566656
T008,224,Quality_Testing,25.66069868,1.033655492,41.90101035,0,0,0,4.418726373,0.36986203
T008,225,Quality_Testing,26.68410817,0.871655033,45.55878844,0,0,0,4.266228127,0.48044472
T008,226,Quality_Testing,27.93707104,0.754129481,43.8573609,0,0,0,5.213105924,0.625180839
T008,227,Quality_Testing,25.93424196,1.115559497,40.62518375,0,0,0,3.611862066,0.550395424
T008,228,Quality_Testing,27.03946485,1.168202652,45.35568236,0,0,0,4.260051787,0.546060715
T008,229,Quality_Testing,23.81339266,0.872738571,44.85162054,0,0,0,6.253161771,0.629460362
T008,230,Quality_Testing,27.85600928,0.909803413,47.48776693,0,0,0,7.119666501,0.642044927
T008,231,Quality_Testing,26.28055807,1.011520067,44.70891336,0,0,0,4.690479206,0.480116588
T008,232,Quality_Testing,24.02618482,0.957440298,46.05478515,0,0,0,4.569136165,0.436976609
T008,233,Quality_Testing,25.94780983,1.137575994,45.48883266,0,0,0,3.827520787,0.54329106
T008,234,Quality_Testing,22.64462804,1.094104286,47.92109797,0,0,0,4.386598275,0.472210039
T008,235,Quality_Testing,24.09345747,0.904672934,46.88035708,0,0,0,5.811451001,0.631281318
T008,236,Quality_Testing,25.8434902,1.382908151,44.83447657,0,0,0,6.08538361,0.430441017
T008,237,Quality_Testing,23.42782834,0.901513511,46.0569308,0,0,0,4.258545889,0.483305288
T008,238,Quality_Testing,25.33893262,0.906347289,44.84383685,0,0,0,7.112432312,0.336892355
T008,239,Quality_Testing,24.40970964,0.967526622,45.99918265,0,0,0,4.27323103,0.596736238
T008,240,Quality_Testing,23.36792241,0.979766629,46.99137578,0,0,0,4.902375095,0.365315288
T008,241,Quality_Testing,24.03793788,0.848993454,44.9406921,0,0,0,4.355180358,0.404629029
T008,242,Quality_Testing,25.91246775,1.099958656,44.34010547,0,0,0,4.373255574,0.639062261
T008,243,Quality_Testing,24.71047277,1.057621007,46.93112377,0,0,0,5.279531979,0.644908475
T008,244,Quality_Testing,23.71229584,0.989317062,41.96975919,0,0,0,4.884936153,0.628102887
T008,245,Quality_Testing,22.53044534,0.903264732,45.59339375,0,0,0,4.733613709,0.449759517
T008,246,Quality_Testing,24.21322091,0.856607114,44.87947735,0,0,0,6.222538188,0.673860984
T008,247,Quality_Testing,26.32575742,0.867587718,43.83777246,0,0,0,5.062878154,0.514138551
T008,248,Quality_Testing,26.02351607,1.035067506,41.5072936,0,0,0,5.031052087,0.729912341
T008,249,Quality_Testing,28.25789552,0.787176973,45.96387952,0,0,0,4.761164216,0.385352951
T008,250,Quality_Testing,28.32230983,1.070725128,44.83657053,0,0,0,4.670345073,0.557111105
T008,251,Quality_Testing,25.44485477,1.090457404,41.20026852,0,0,0,5.282013549,0.570567049
T025,0,Preparation,25.02621892,0.855410669,51.76060427,0,0,0,1.263357057,0.032592758
T025,1,Preparation,22.87712798,0.9072673,47.88268945,0,0,0,1.796741646,0.108857774
T025,2,Preparation,24.13970327,1.065615158,40.61658657,0,0,0,1.951900937,0.131765531
T025,3,Preparation,27.17783728,1.042261293,44.74681644,0,0,0,2.432232738,0.100538191
T025,4,Preparation,26.0266923,1.063241429,42.50783102,0,0,0,1.503927301,0.107497782
T025,5,Preparation,25.09075468,0.943276595,42.96496617,0,0,0,2.243843888,0.074391603
T025,6,Preparation,25.067225,0.9264918,47.39724943,0,0,0,2.563860696,0.119226573
T025,7,Preparation,24.90488648,0.907799338,43.28088539,0,0,0,2.273197249,0.132698118
T025,8,Preparation,23.09783132,0.893739599,41.42380931,0,0,0,1.622761866,0.101343674
T025,9,Preparation,25.36970792,0.90396186,45.62849868,0,0,0,2.344594825,0.150390971
T025,10,Preparation,26.0056018,0.780921366,43.01745968,0,0,0,2.212564102,0.106659151
T025,11,Preparation,25.1559909,1.219392249,46.74806877,0,0,0,2.27388941,0.085335637
T025,12,Preparation,21.69650761,0.960370187,45.08280387,0,0,0,2.236373445,0.141023123
T025,13,Preparation,24.86923481,1.178178711,45.93017977,0,0,0,2.085023594,0.166042465
T025,14,Preparation,25.10773403,0.891421599,49.2348952,0,0,0,1.313854328,0.106755494
T025,15,Preparation,20.23148467,0.783371838,44.73554577,0,0,0,0.944256694,0.0992981
T025,16,Preparation,25.40591755,1.090505744,38.90006148,0,0,0,1.479768232,0.13515287
T025,17,Preparation,26.36985215,0.994013045,43.77822936,0,0,0,1.855390336,0.09900829
T025,18,Granulation,69.03953091,1.178822243,49.16996387,136.1221453,0,5.710015745,14.53231863,2.893716518
T025,19,Granulation,68.3151827,1.092588963,56.1302466,158.9268405,0,4.674593508,12.3374149,2.467687449
T025,20,Granulation,70.52214503,1.167900361,46.70776541,141.3559658,0,5.194952614,16.12473,2.390476783
T025,21,Granulation,71.49010326,1.256751549,48.6515303,149.0179926,0,4.939310682,14.75580071,2.799165985
T025,22,Granulation,65.21602805,1.142957485,58.22581372,120.9158424,0,4.946799146,17.15020179,2.087143309
T025,23,Granulation,70.92504527,1.389169208,55.84765347,139.8646237,0,4.610910729,14.39616499,1.930332182
T025,24,Granulation,69.255958,1.143202167,49.85524051,150.4929684,0,4.564531836,15.27445996,3.031444639
T025,25,Granulation,68.44891054,1.18449907,55.84068146,158.5399886,0,5.127776281,19.25028266,2.110618652
T025,26,Granulation,69.98158741,1.2151565,57.44683287,145.9099924,0,5.193048388,15.24549641,2.222341155
T025,27,Granulation,72.13618945,1.172338891,54.03266714,118.1202326,0,4.391264999,12.70145604,2.660854273
T025,28,Granulation,68.66552104,1.252777766,48.9159327,165.7695211,0,4.250072337,15.46608634,2.649185635
T025,29,Granulation,67.03488678,1.313150916,59.66742212,142.9782416,0,4.934623129,14.63901084,2.534223181
T025,30,Granulation,67.89728349,1.218260813,52.41554324,146.2960355,0,5.124963068,19.78814002,2.737020876
T025,31,Granulation,68.97687185,1.349272275,57.06237859,155.3167028,0,4.704614302,20.35722298,2.201087002
T025,32,Granulation,69.38615204,1.270620897,46.63851479,147.3851853,0,5.240957639,18.3647174,2.457050821
T025,33,Granulation,71.04445615,1.010468934,56.29050852,131.3998265,0,5.24251399,15.87881976,2.12183733
T025,34,Granulation,68.27262847,1.129738939,54.91010693,154.8387139,0,5.665167676,13.57115609,2.339626135
T025,35,Granulation,66.87307817,1.059499369,59.86900782,151.2816066,0,5.088403402,17.17758015,2.699407129
T025,36,Granulation,68.24996603,1.073038393,55.78299982,137.0578645,0,4.343588016,14.04431548,2.441521686
T025,37,Granulation,70.96110875,1.257644449,53.38749138,146.5119107,0,4.845463276,17.72289564,2.408734224
T025,38,Granulation,69.13975597,1.1791957,49.24981946,145.6077532,0,4.906604029,14.61467386,2.518904563
T025,39,Granulation,68.87032472,1.280305147,57.95505319,139.6915796,0,4.8227523,15.39483358,2.597139345
T025,40,Granulation,71.57003704,1.132300502,59.6437834,151.9548246,0,4.860299664,16.98496993,2.36982212
T025,41,Granulation,67.94716456,1.246634872,50.1180066,144.3657389,0,4.929464437,16.4191208,2.214946322
T025,42,Drying,50.61626285,0.751318497,62.51789588,83.15298413,0,7.880634748,25.60367984,1.668523627
T025,43,Drying,48.17290564,0.696781049,56.51540068,72.78816258,0,7.110783663,23.90593295,1.322285191
T025,44,Drying,46.99888278,0.693626594,56.83087434,80.10412839,0,8.724606895,23.04049773,1.718322102
T025,45,Drying,48.41880592,0.993796951,51.19746536,84.61069526,0,7.627977399,20.59839304,1.970436254
T025,46,Drying,48.66444864,0.781008187,57.18289417,71.13049619,0,8.205248138,32.46082539,1.842677784
T025,47,Drying,50.03806527,0.632390001,52.16056967,81.2885783,0,8.246959654,23.59314959,1.937086706
T025,48,Drying,47.08547606,0.923205439,49.36427928,80.729857,0,6.886936256,25.66945969,1.9148808
T025,49,Drying,48.15887053,0.926243133,49.87044224,77.68751083,0,8.021268471,30.03330123,2.03500051
T025,50,Drying,48.64725428,0.68434024,50.91422071,87.23344735,0,8.727923311,30.03109827,1.907533805
T025,51,Drying,44.35148296,0.739198477,42.16682553,71.43899802,0,7.816244337,22.15211415,1.609021916
T025,52,Drying,49.62493112,0.895608592,43.58421759,83.41895783,0,8.928332262,24.22123315,1.852361806
T025,53,Drying,48.64152332,0.770392133,42.68154299,84.46933188,0,8.675244225,30.40742439,1.781856121
T025,54,Drying,48.04638802,0.713777453,42.04619558,77.06949806,0,7.373646092,23.48956169,1.768807143
T025,55,Drying,49.04163742,0.820407993,41.4727632,81.35517523,0,9.253637897,23.73619158,1.652775886
T025,56,Drying,47.34143453,0.761606087,42.73233615,80.91181382,0,7.907085674,18.92447745,1.512197317
T025,57,Drying,45.84018081,1.011899672,35.86391838,77.14124912,0,6.881549264,26.04695119,1.709897607
T025,58,Drying,46.24911193,0.816766146,37.31667894,84.20966664,0,7.151453186,27.04446436,1.642534754
T025,59,Drying,49.48177902,0.862114806,36.78802998,75.09478122,0,7.431629972,23.5150311,1.738685059
T025,60,Drying,47.53896737,0.862023637,33.11609405,72.77500182,0,8.979426631,30.09221814,2.029868773
T025,61,Drying,48.88339099,0.750144845,33.6750008,79.57616628,0,9.222528908,30.74922406,1.876251824
T025,62,Drying,50.10686306,0.615448767,30.31971736,83.66526115,0,8.542047134,24.09682012,2.066973801
T025,63,Drying,48.10819723,0.813023525,28.64141494,89.20261494,0,8.047653091,25.67452531,1.741884214
T025,64,Drying,50.05629545,0.891079906,25.00076374,84.17173983,0,9.528268133,21.90351021,1.930095109
T025,65,Drying,48.40494643,0.821989295,23.5116687,77.273787,0,8.476455496,23.41246437,1.748386111
T025,66,Drying,47.59624151,0.717844059,18.667479,78.10908101,0,7.709064909,25.0462583,1.651927108
T025,67,Drying,47.64621275,0.853844564,19.91528285,84.10629995,0,8.202258765,30.06254945,1.68814679
T025,68,Drying,50.69511788,0.672368285,18.59262927,75.77471415,0,8.248689235,22.79759808,1.926313682
T025,69,Drying,48.20846596,0.765479127,15.73039357,84.27403386,0,8.530099209,27.53458123,1.912830887
T025,70,Drying,46.79743293,0.822006834,20.11092555,83.06617108,0,9.210373388,24.56937009,1.651241616
T025,71,Drying,46.97877222,0.808446577,16.85059205,81.17997021,0,6.798737718,19.41994973,1.850759765
T025,72,Drying,48.86842962,0.99651472,19.90124894,73.44930557,0,8.49148722,31.64218451,1.749813982
T025,73,Drying,45.96245809,0.824304715,21.4624539,85.19771102,0,8.842049888,24.56166711,1.678317978
T025,74,Drying,47.44325143,0.96488346,19.45058924,75.76280499,0,6.193402771,20.64345854,1.995343526
T025,75,Drying,48.59930192,0.642382384,14.0306368,81.13448801,0,8.148283864,28.87416225,1.520254644
T025,76,Drying,47.59115477,0.899931,17.6937539,80.2652162,0,8.851514753,29.20402219,1.679354324
T025,77,Drying,47.54304766,0.876975707,23.03877157,80.78985296,0,8.062136094,21.94847529,1.643234535
T025,78,Drying,47.13154116,0.651770863,21.27096222,79.33274355,0,7.895827409,29.14345008,1.892954487
T025,79,Drying,47.95100407,0.527475723,19.8719968,85.77577355,0,7.331942553,23.17714615,1.844630625
T025,80,Drying,46.76706067,0.897002733,22.77594093,71.24611882,0,7.531549923,29.03698985,2.070415469
T025,81,Drying,47.50321233,0.906412046,24.38814512,87.36051555,0,7.388020578,24.44139559,1.819070245
T025,82,Drying,47.86399556,0.811226935,16.24119317,78.65109371,0,8.005787892,21.84485217,1.615150184
T025,83,Drying,47.40937362,0.763723456,18.8194544,81.68894446,0,7.79363212,24.27993299,2.147211652
T025,84,Milling,36.10190597,1.1704812,46.22743517,895.2787766,0,0,42.3871849,10.82565525
T025,85,Milling,35.6311104,0.878008287,42.52694153,860.505508,0,0,33.43416187,8.527170541
T025,86,Milling,35.72018839,1.094681412,42.57713967,808.7565268,0,0,40.89126248,6.961145562
T025,87,Milling,36.48363849,0.942947756,36.99565948,833.114619,0,0,42.65297185,8.690499111
T025,88,Milling,34.63060428,1.058062231,37.180657,816.4823279,0,0,38.09382064,9.103331371
T025,89,Milling,33.77211864,1.071557271,42.78746754,782.7876047,0,0,40.95181432,9.656113914
T025,90,Milling,36.4443552,1.048843273,44.05071839,826.0634418,0,0,27.22996578,6.837897969
T025,91,Milling,32.86561877,0.973402222,38.630117,821.6050859,0,0,26.51439155,7.872863432
T025,92,Milling,35.42358849,1.17465447,41.29583698,796.5530773,0,0,36.05265982,8.955260928
T025,93,Milling,33.12931419,1.175944406,41.25691366,787.4009957,0,0,28.96634753,8.83127736
T025,94,Milling,35.67084029,1.075961487,37.62122864,713.502672,0,0,33.57658756,9.054684154
T025,95,Milling,35.86883179,0.949749755,40.81573379,719.8058803,0,0,32.20730326,7.810161549
T025,96,Blending,31.12194087,0.98233778,32.69927581,205.9291703,0,0,13.48211622,3.082863774
T025,97,Blending,30.1465864,1.026825808,35.76799026,202.7668107,0,0,12.20484471,2.671273198
T025,98,Blending,28.59093477,0.849495401,35.58963688,172.0560122,0,0,8.528292147,3.330001637
T025,99,Blending,29.33850295,1.107560229,36.24519694,202.5353419,0,0,11.32520931,3.1565721
T025,100,Blending,31.41440041,0.90409403,33.38444247,219.5379074,0,0,12.14277419,3.167365986
T025,101,Blending,28.23085387,0.841499023,34.26083568,201.7075252,0,0,11.79349212,2.988831331
T025,102,Blending,30.58564497,1.027615548,34.93000603,186.5528897,0,0,9.55881487,3.005621251
T025,103,Blending,30.05986994,0.918397968,33.07033131,178.413684,0,0,12.01633869,3.032807339
T025,104,Blending,28.41215601,1.036184126,36.87393947,211.8566958,0,0,14.3795853,3.551314052
T025,105,Blending,29.23777719,0.985518612,32.79584146,174.5418744,0,0,13.77350416,2.656584922
T025,106,Blending,30.75542894,1.134012169,30.87380189,201.0747747,0,0,11.02554507,3.135482888
T025,107,Blending,29.13097422,0.996952868,37.16653029,214.3927769,0,0,11.36959694,3.613853199
T025,108,Blending,30.4839666,1.049219594,34.98725369,196.4801851,0,0,8.939639002,2.936422007
T025,109,Blending,30.96362041,0.968368148,36.58993542,209.3549501,0,0,9.116057831,3.347095887
T025,110,Blending,31.18482201,0.962571168,35.65766743,216.9434863,0,0,8.791307658,3.030734908
T025,111,Blending,29.66710985,1.106214846,33.6213425,189.6985959,0,0,10.63576691,3.170249417
T025,112,Blending,29.82025309,1.051298857,38.80739191,229.0775006,0,0,10.19711654,2.664265389
T025,113,Blending,30.43453489,0.997305052,34.91447338,199.4642591,0,0,13.6907558,2.805962153
T025,114,Blending,29.87211702,0.809788832,33.20245381,190.6996587,0,0,9.926733459,2.946012615
T025,115,Blending,30.98243347,0.941017663,35.19913682,197.3073856,0,0,12.13865594,2.905268632
T025,116,Blending,30.01061082,0.918447497,33.85937429,178.2346537,0,0,11.22209349,2.892521532
T025,117,Compression,30.6624045,0.881326923,32.00186539,45.10557614,5.160804893,0,47.81170959,6.139202432
T025,118,Compression,28.70852802,0.948755049,28.93386071,50.81153027,5.947912434,0,38.01398859,4.806792072
T025,119,Compression,27.18893775,0.942852241,28.96889098,49.23856303,6.390690411,0,44.55665831,6.049653717
T025,120,Compression,28.76332686,1.006397522,31.59338627,51.33710379,6.357881312,0,39.75163303,6.836766765
T025,121,Compression,26.71687124,1.024503939,31.31697906,56.57897194,6.66539093,0,47.54983048,4.223008757
T025,122,Compression,31.33127166,1.064004547,29.43970787,47.10913275,5.475871402,0,36.87240744,6.461088647
T025,123,Compression,30.58200379,1.043193814,26.35480206,47.93892148,6.105146355,0,39.6139684,5.621306944
T025,124,Compression,27.40777208,1.18499176,28.54308467,48.24187404,7.061942631,0,42.83203952,5.961160091
T025,125,Compression,27.47006779,1.035473937,28.74061908,49.99816925,4.822884142,0,44.74486544,6.530402131
T025,126,Compression,28.27303046,1.061769299,27.24439444,57.32433109,4.674581974,0,36.99689994,5.33702072
T025,127,Compression,30.29401246,0.982481344,29.30619607,48.40849793,4.823221884,0,55.06582897,4.666052913
T025,128,Compression,30.69709893,0.967340732,31.30443066,47.92909828,5.7458186,0,49.55906696,4.70174371
T025,129,Compression,27.68912546,0.968928824,31.35939504,45.28451859,5.259169181,0,44.95999604,5.14111674
T025,130,Compression,25.78922388,1.038838868,29.3183804,46.21969319,6.375288541,0,50.04903289,4.86688736
T025,131,Compression,27.3244221,0.879812172,29.04926691,52.77092383,6.19037393,0,58.80182755,5.783330321
T025,132,Compression,25.07310767,0.852746604,28.75195757,54.79078963,7.211984989,0,46.22502473,6.102945348
T025,133,Compression,30.05234275,0.997429101,28.51954082,44.37289193,4.288011485,0,60.15522653,5.052271112
T025,134,Compression,28.88889424,1.046690423,29.26992788,49.02813506,5.882076701,0,34.77851935,6.389889741
T025,135,Compression,27.17226924,1.021763519,32.12258759,51.95164131,7.343484864,0,50.52600066,6.24672954
T025,136,Compression,29.40047381,0.979427384,29.88004913,41.40039874,5.836190631,0,40.41227911,5.285550055
T025,137,Compression,28.45619526,1.093379056,27.77097778,41.5371754,5.338121832,0,40.48545317,5.745826735
T025,138,Compression,29.41951481,0.964777539,29.77648652,57.83501007,6.705390172,0,46.07265239,5.772172688
T025,139,Compression,27.55520546,1.004378996,28.6632466,52.93214595,6.32111708,0,51.88163878,5.77157322
T025,140,Compression,26.78135386,0.92283163,28.09255283,45.86911263,6.109073268,0,39.22019665,4.128688262
T025,141,Compression,25.49398465,0.943616493,26.84824476,57.19283084,5.864863144,0,55.7058487,4.843274645
T025,142,Compression,29.9963245,1.020554121,33.53817144,58.59708978,5.99962087,0,55.34748917,5.73195897
T025,143,Compression,27.58297705,0.731541742,26.54214355,43.68165962,5.281217136,0,48.13569006,5.379853528
T025,144,Compression,28.36771403,0.908781098,30.96901397,53.80821421,6.347994871,0,55.10463333,6.48430831
T025,145,Compression,23.90063991,0.984891738,29.76001439,48.72279216,5.680602118,0,39.05454209,4.773873788
T025,146,Compression,26.69618873,1.07080796,28.37758464,49.86576634,6.806674518,0,37.59996872,5.707240852
T025,147,Compression,27.54855509,1.134805823,29.96618967,46.86348189,4.169670416,0,52.29489685,5.735146532
T025,148,Compression,30.30400771,1.075627351,28.63682988,52.70285611,6.464104233,0,48.65335944,6.172482824
T025,149,Compression,25.62125526,1.049483554,33.26480318,49.23681097,5.669756729,0,37.26344505,5.397286894
T025,150,Compression,28.27113785,1.087446379,32.70304232,47.04443055,6.517058212,0,39.75311546,5.537376058
T025,151,Compression,28.94920009,1.050859244,29.22597835,47.70443552,6.429955925,0,38.6289166,5.355119182
T025,152,Compression,28.96642473,1.01093264,30.55202189,53.98666546,6.087450625,0,45.18286886,4.671808332
T025,153,Compression,30.59441408,0.898480704,28.01389571,43.91475831,6.656143927,0,47.27741815,5.689209164
T025,154,Compression,25.5308513,1.056118506,31.68647528,54.28524386,5.173578392,0,39.24616977,4.248466073
T025,155,Compression,26.02387411,1.132642952,30.63049366,57.76082487,4.864706064,0,44.21243348,5.211115961
T025,156,Compression,25.90537813,1.112328836,32.83817032,45.44073063,7.449259186,0,50.88915815,5.389138232
T025,157,Compression,27.77652109,0.971669709,30.80054449,45.1202216,7.302764893,0,57.85313375,4.981100799
T025,158,Compression,28.41563067,0.812526495,28.31170514,50.87156357,6.688271259,0,49.16050705,4.893333715
T025,159,Compression,26.9078866,1.124108119,28.37791746,55.22289705,5.073679861,0,57.26453125,4.570004216
T025,160,Compression,30.6637114,1.098107028,28.11664306,52.12244367,6.432018725,0,45.0909233,4.542972542
T025,161,Compression,30.10341997,0.963648035,28.86691319,49.93017213,5.290064585,0,39.73856668,5.691530278
T025,162,Compression,27.92457339,0.934470561,28.05214172,46.9480855,5.883379941,0,39.48611035,5.711122113
T025,163,Compression,25.32839153,0.969807739,31.28667821,49.27308709,5.987393728,0,36.61022155,5.723650388
T025,164,Compression,28.70927829,0.982265597,31.62137708,52.74698592,6.926729676,0,46.8432023,5.372143803
T025,165,Compression,28.44097393,0.952095185,31.6108416,54.13614898,5.87533511,0,40.46785437,4.625789017
T025,166,Compression,28.45449859,1.054910981,25.94196533,38.10578562,5.57379665,0,43.95683873,4.488681059
T025,167,Coating,41.31967782,0.775369673,24.77650241,124.6216366,0,3.503800709,21.62142399,2.412711307
T025,168,Coating,40.58054642,0.853940841,24.41117377,120.125742,0,2.83669222,17.79611924,2.138486531
T025,169,Coating,39.49299448,0.851226567,27.50340608,95.32838823,0,3.12433363,20.83189439,2.21381514
T025,170,Coating,40.2601852,0.994023311,29.3122551,118.092342,0,3.192072082,22.68608943,1.686071943
T025,171,Coating,38.98871286,0.909510079,23.46249403,119.5851161,0,3.014949841,21.77124362,1.845093824
T025,172,Coating,39.8133255,0.834173152,21.74129217,119.3130616,0,2.800093023,23.98427189,1.726102105
T025,173,Coating,41.6899499,1.045816455,27.42088441,124.8028502,0,2.97463821,20.83117601,1.715927472
T025,174,Coating,41.15531034,0.986565287,24.33971047,129.0920259,0,2.954019859,25.50037507,2.474799955
T025,175,Coating,38.56502586,0.861759509,27.71020291,116.99157,0,2.817607685,18.33021256,2.328720987
T025,176,Coating,40.15815595,0.790874019,23.01078239,120.519817,0,2.683313831,19.15952729,2.510860685
T025,177,Coating,41.20725351,0.709758053,22.16749979,109.5317027,0,2.96383171,23.50487359,2.036954545
T025,178,Coating,41.24337654,1.185315412,27.65932623,134.3808502,0,2.900972542,21.85364634,2.097506003
T025,179,Coating,40.72255459,0.873113605,28.46652024,116.4113217,0,3.396541373,22.15135407,2.387249354
T025,180,Coating,40.42687831,0.967430522,29.24617767,122.9526103,0,2.996309145,17.55540591,2.202020722
T025,181,Coating,41.59921955,1.048985945,27.61236005,126.2827501,0,2.957634017,22.41777547,1.705914783
T025,182,Coating,39.63465741,0.891906748,26.98376525,105.5495689,0,2.89864638,22.42813503,2.422532745
T025,183,Coating,41.71929657,0.882577573,24.60631828,108.9750517,0,2.530532975,19.92320554,2.01245598
T025,184,Coating,40.57033243,0.933270952,21.42594759,126.0261631,0,2.920060146,24.95275044,1.984734557
T025,185,Coating,37.37077057,0.993651461,25.73716506,131.9433245,0,2.950312883,22.81106549,1.859557838
T025,186,Coating,38.9592537,1.05882513,23.98356976,101.6703967,0,2.535803603,22.61086421,2.167420482
T025,187,Coating,39.5004867,0.980310226,23.94175974,120.6047841,0,3.176237682,12.47973416,1.838589146
T025,188,Coating,40.7529281,0.930518203,26.86141567,125.9484135,0,3.899633442,18.41653251,1.373704466
T025,189,Coating,39.23562193,0.872799625,23.6772693,115.5707216,0,3.40685643,24.29989899,2.16687198
T025,190,Coating,40.88763012,0.762673126,23.03716828,133.7272102,0,2.391409425,21.1246374,2.072044147
T025,191,Coating,37.7567379,0.983814341,25.27634105,121.9703705,0,3.019547238,15.74616474,2.205271595
T025,192,Coating,41.20987912,0.817771874,26.68264861,118.5498076,0,3.377570334,19.98642854,1.946582007
T025,193,Coating,38.34115892,0.864521472,21.65632441,113.0645251,0,3.003203429,19.91305784,2.212587279
T025,194,Coating,39.83531995,1.11988502,24.50790181,116.635057,0,2.480701673,25.90119224,2.041415468
T025,195,Coating,41.34871029,0.745468866,26.1806683,133.0882466,0,2.922977597,17.89466685,1.774089274
T025,196,Coating,37.88069396,1.166381201,24.21716065,123.5404122,0,2.982847096,17.93180228,1.937246703
T025,197,Coating,36.92873857,0.90627909,24.40587425,125.26477,0,2.5894253,18.22431691,2.169173712
T025,198,Coating,34.73930357,0.976553857,21.33763707,115.8171467,0,3.098968262,25.86499572,1.769851247
T025,199,Coating,39.2683848,0.903245234,27.1785138,120.2459546,0,2.672749799,21.02455722,2.279784927
T025,200,Coating,39.69694725,0.86664492,24.04515455,120.2253278,0,2.75996009,15.32331261,2.014003244
T025,201,Coating,39.71383558,0.908103866,21.59823358,120.9598234,0,3.093717865,18.30741694,2.215921279
T025,202,Coating,37.72386757,0.862952305,24.31080393,128.6472383,0,2.626070094,21.76625819,1.899605228
T025,203,Quality_Testing,23.90980129,1.096855716,46.68928442,0,0,0,4.901627509,0.602225612
T025,204,Quality_Testing,25.55627185,0.97531484,41.96458957,0,0,0,3.641655395,0.453950882
T025,205,Quality_Testing,25.92000744,0.965122242,48.36828038,0,0,0,5.322945255,0.473735643
T025,206,Quality_Testing,26.46449908,1.138954461,43.19259975,0,0,0,5.011722886,0.512952293
T025,207,Quality_Testing,26.1558256,0.9167659,44.53017288,0,0,0,6.518780541,0.531529079
T025,208,Quality_Testing,26.94137,1.134486913,44.19936932,0,0,0,4.865370618,0.698213154
T025,209,Quality_Testing,24.52959097,1.016137442,46.16633952,0,0,0,5.723568815,0.495208474
T025,210,Quality_Testing,23.99468221,1.108111706,44.39864828,0,0,0,4.209245486,0.392102676
T025,211,Quality_Testing,26.25637102,1.156076614,42.15565672,0,0,0,5.089410465,0.565738815
T025,212,Quality_Testing,25.91455551,1.081156601,46.03425769,0,0,0,4.928004929,0.30383224
T025,213,Quality_Testing,24.66034558,1.003311467,45.78341866,0,0,0,5.47034192,0.613950363
T025,214,Quality_Testing,22.2071277,0.902904254,46.34660534,0,0,0,2.718394945,0.522635361
T025,215,Quality_Testing,26.5333601,0.983585549,45.75416371,0,0,0,4.400806193,0.502308449
T025,216,Quality_Testing,27.28519854,1.053585518,43.86888967,0,0,0,5.776368429,0.430920921
T025,217,Quality_Testing,23.43123518,0.979789771,44.48050459,0,0,0,6.175826269,0.462375531
T025,218,Quality_Testing,22.83463829,1.094092851,47.84300519,0,0,0,7.392368735,0.535050603
T025,219,Quality_Testing,26.16388235,0.9550229,42.99827709,0,0,0,4.253773123,0.38698141
T025,220,Quality_Testing,24.5289969,0.90121867,44.31084905,0,0,0,4.639880855,0.567809959
T025,221,Quality_Testing,27.15217219,1.183595908,45.26751125,0,0,0,5.855235499,0.377027797
T025,222,Quality_Testing,24.81334251,1.161489948,41.51293278,0,0,0,5.284506354,0.528911113
T025,223,Quality_Testing,23.35351722,0.989674722,41.79253716,0,0,0,4.070545411,0.503328096
T025,224,Quality_Testing,25.01650725,1.043142185,46.63443106,0,0,0,4.9995236,0.625540463
T025,225,Quality_Testing,25.40318363,1.047766896,42.65117235,0,0,0,5.658404749,0.455568169
T025,226,Quality_Testing,24.66382902,0.854356071,44.43621235,0,0,0,5.999607628,0.518431327
T025,227,Quality_Testing,23.43229632,1.172603205,47.30917981,0,0,0,3.500700959,0.448049904
T025,228,Quality_Testing,26.1407797,0.914802388,42.37697096,0,0,0,3.510267049,0.586621709
T025,229,Quality_Testing,25.60920139,1.066914487,45.15703762,0,0,0,5.716576041,0.483289935
T025,230,Quality_Testing,24.53168874,1.163802464,46.16541201,0,0,0,5.562079059,0.361318626
T025,231,Quality_Testing,22.13514532,1.111586891,47.444293,0,0,0,4.413473283,0.476395033
T025,232,Quality_Testing,24.04003376,1.067738336,45.62459401,0,0,0,3.588101885,0.528991233
T025,233,Quality_Testing,27.45173773,1.07183658,46.03962261,0,0,0,5.069620533,0.485344063
T025,234,Quality_Testing,26.15738372,0.967539565,46.12172038,0,0,0,4.421452617,0.651886296
T025,235,Quality_Testing,25.25143944,0.993390202,42.35402844,0,0,0,6.022241435,0.512255334
T025,236,Quality_Testing,23.40165051,0.987008865,46.46195725,0,0,0,5.044776088,0.48718292
T025,237,Quality_Testing,26.25932802,0.803368844,43.64988339,0,0,0,4.980739791,0.399233431
T025,238,Quality_Testing,25.80247211,1.176055988,45.8020134,0,0,0,4.706864703,0.375099643
T025,239,Quality_Testing,24.63229308,1.109873271,44.31070787,0,0,0,5.021012008,0.508048122
T025,240,Quality_Testing,23.70547259,1.024231107,40.85760019,0,0,0,6.040252851,0.435615429
T049,0,Preparation,25.02698,1.004720672,42.80760356,0,0,0,2.137310355,0.14688081
T049,1,Preparation,26.13825506,1.074784697,48.30975432,0,0,0,2.023975601,0.032889956
T049,2,Preparation,28.95520973,0.918869059,42.56030246,0,0,0,1.732416031,0.10106215
T049,3,Preparation,23.64615443,1.064625556,46.13715483,0,0,0,1.503510661,0.142015092
T049,4,Preparation,25.35108723,0.846752528,44.07447326,0,0,0,2.724112988,0.069389569
T049,5,Preparation,25.68326873,1.054750929,49.54155251,0,0,0,1.842541969,0.04573197
T049,6,Preparation,24.26231695,0.887055735,44.69645487,0,0,0,2.094235671,0.156939646
T049,7,Preparation,24.49765713,0.852891944,48.99021296,0,0,0,1.34171791,0.124337361
T049,8,Preparation,26.44252074,0.873222699,45.51670359,0,0,0,2.423607882,0.105863156
T049,9,Preparation,27.26515155,1.022650283,48.31347786,0,0,0,1.766496449,0.170663912
T049,10,Preparation,25.15672495,1.066229163,50.67950022,0,0,0,1.955199602,0.208068141
T049,11,Preparation,24.03764703,1.038568362,44.38596681,0,0,0,2.510847337,0.157851265
T049,12,Preparation,26.63754806,0.923280424,44.53685934,0,0,0,2.347216824,0.146603035
T049,13,Preparation,24.50670335,0.92679048,44.21683387,0,0,0,2.144350494,0.084396356
T049,14,Preparation,24.01070796,0.997076071,41.82274256,0,0,0,2.29027533,0.06197079
T049,15,Granulation,63.50032834,1.003428104,52.3008547,159.6838076,0,4.742906907,16.3389166,2.611102782
T049,16,Granulation,67.16577832,1.18570599,58.21989473,153.90336,0,5.642269623,16.91938591,2.527421214
T049,17,Granulation,64.36036972,1.235760091,50.57641371,138.2672867,0,4.753013887,14.48688618,3.00662638
T049,18,Granulation,63.9769398,1.179355838,58.73159006,156.5951547,0,5.574482759,14.42888277,2.413992447
T049,19,Granulation,67.83733079,1.313653087,51.02503789,157.2329178,0,4.595988032,18.46385034,2.111467966
T049,20,Granulation,66.17223792,1.264493974,69.34893383,154.8527823,0,5.379051232,16.57111869,2.788471251
T049,21,Granulation,66.65668672,1.084646751,44.87324739,145.8915428,0,4.348665007,15.41254432,3.057655032
T049,22,Granulation,65.73521577,1.201569593,53.08546174,149.9162646,0,4.883100316,13.49738452,2.322047227
T049,23,Granulation,65.35421605,1.111364628,54.50682889,156.5441741,0,5.021442897,17.1852566,2.621291656
T049,24,Granulation,66.31363628,1.112478011,53.49718529,154.7483254,0,5.703077695,16.51616597,2.890106898
T049,25,Granulation,68.95964225,1.226441413,56.61871999,155.3690651,0,4.481828691,13.72343805,2.570296113
T049,26,Granulation,64.01906782,1.111773076,52.88510059,147.7525211,0,4.958774185,16.48236676,2.912837127
T049,27,Granulation,69.95566131,1.25284441,56.50218354,154.9832808,0,4.791370871,12.34040087,2.34013903
T049,28,Granulation,66.71612227,1.436910376,56.70385603,156.7006235,0,5.304359486,14.63837593,1.912807133
T049,29,Granulation,68.28849814,1.281638874,64.80160647,149.6959683,0,4.448619784,14.36573179,2.76394607
T049,30,Granulation,67.09681516,1.257747785,52.92143143,149.6326955,0,5.141607726,14.75325447,2.377738955
T049,31,Granulation,65.38215343,1.081787456,53.74814197,147.8268472,0,4.283393367,19.47892155,2.363450117
T049,32,Granulation,68.57478208,1.136814527,52.89258564,142.2095512,0,5.499894501,13.54400296,2.881267501
T049,33,Granulation,66.86115365,1.011979107,52.10461091,154.6788845,0,5.159806771,15.04849233,2.266622415
T049,34,Granulation,66.66817708,0.992464174,62.88712902,127.4445763,0,5.01012399,16.64491257,1.92722955
T049,35,Granulation,67.15755913,1.05599388,58.45880473,150.9861741,0,4.901455552,12.24262471,2.452820492
T049,36,Drying,52.95558221,0.628872768,61.76793086,85.91809066,0,7.849557174,21.83574502,1.659881255
T049,37,Drying,53.49856974,0.889702257,54.75920589,79.73525052,0,8.012862902,21.48308528,1.696073887
T049,38,Drying,55.29283197,0.731228244,55.30620536,88.18282945,0,6.988875849,24.9197278,1.75966881
T049,39,Drying,53.79021321,0.943089667,58.29945971,77.70320938,0,8.771550961,26.03325342,1.818639701
T049,40,Drying,54.44997098,0.909943349,56.44074293,78.62020428,0,7.136169568,20.93998436,1.600947405
T049,41,Drying,54.77331581,0.831245775,49.23556268,79.57728755,0,8.793600611,23.05142056,1.639204207
T049,42,Drying,55.03801546,0.819891443,53.67063665,83.61756074,0,7.86792686,22.45555207,2.029770945
T049,43,Drying,52.34354138,0.875479859,50.61411246,88.70645253,0,8.484539379,20.40871684,1.860907892
T049,44,Drying,51.3354635,0.551647164,44.46752558,85.72928421,0,7.562374377,24.93558395,1.857517182
T049,45,Drying,50.19811797,1.037822233,45.37167672,77.23805431,0,7.622292816,26.0534689,1.782099757
T049,46,Drying,54.5801702,0.773859812,42.46852075,83.17791777,0,8.231180899,22.93599793,1.871046858
T049,47,Drying,51.50376147,0.736817639,46.42161817,78.34473184,0,9.621074992,25.59271412,1.954665449
T049,48,Drying,52.15778152,0.94010978,40.26766424,80.70792411,0,7.6547001,24.82416351,1.694097416
T049,49,Drying,51.36566025,0.789686771,42.50661049,79.22033593,0,9.012457438,23.81726419,1.763731297
T049,50,Drying,52.99373989,0.81742444,39.60772905,81.82458875,0,6.411501012,24.56807125,1.778873794
T049,51,Drying,54.60506094,0.832814767,42.38972949,76.27331061,0,7.552203862,28.58860775,2.036781153
T049,52,Drying,51.44649228,0.751090767,35.12107818,71.79101689,0,8.058290853,23.52741732,1.616943059
T049,53,Drying,51.99082892,0.790788623,27.69435821,76.5434644,0,7.761361683,29.4831391,1.812818915
T049,54,Drying,56.14487311,0.750586122,31.66232152,69.92736813,0,6.702270804,27.49708151,1.742352564
T049,55,Drying,52.8101722,0.707791583,35.26598594,72.97153566,0,7.29665672,30.03216097,1.623802982
T049,56,Drying,55.21279215,0.732595623,27.76311323,85.4618446,0,8.599224289,23.43393296,1.811531478
T049,57,Drying,49.97127654,0.782652712,32.03858989,81.67305969,0,6.231777456,24.32861084,1.789800071
T049,58,Drying,56.05765121,0.787741739,25.22287879,78.39426687,0,8.514623419,29.72077347,1.883056187
T049,59,Drying,50.56853989,0.924347094,23.30593085,82.81026744,0,7.986662887,29.39647181,2.041403197
T049,60,Drying,51.79353045,0.86044268,18.83025392,80.5371965,0,7.793690518,26.90982502,1.855535071
T049,61,Drying,54.43694732,0.831562707,18.49795475,72.63781099,0,8.189869845,25.04604231,1.706001547
T049,62,Drying,50.50928523,0.817835154,24.8413473,80.63157915,0,8.064490631,26.08594422,2.102234258
T049,63,Drying,53.39459201,0.921028533,17.62130942,77.07883647,0,6.88650941,25.93907515,1.691482854
T049,64,Drying,51.03188486,0.883356136,25.55665396,82.4783624,0,8.48776728,26.98524867,1.858699386
T049,65,Drying,52.71758247,0.801965764,20.80535521,79.19715392,0,7.473907473,25.2690766,2.008994051
T049,66,Drying,52.86224031,0.817035432,12.56429829,82.05505124,0,7.792764634,23.05147362,1.396365665
T049,67,Drying,52.18093577,0.679318883,18.47464094,87.54033678,0,7.129832034,20.99950796,2.113724925
T049,68,Drying,52.32711682,0.72670868,21.93296017,77.36431232,0,8.807038658,25.41356461,1.750972443
T049,69,Drying,52.12219508,0.858429288,14.32912135,81.41371337,0,9.235751191,21.3591931,1.584447431
T049,70,Drying,52.52912026,0.856150608,21.04290462,82.21846422,0,7.024455349,27.63319677,1.522376768
T049,71,Drying,53.83419869,0.733186691,21.99528838,77.63863799,0,6.534596646,25.11830517,1.704174145
T049,72,Drying,51.2272553,0.923517193,16.41301924,74.93615631,0,7.883033718,25.77964927,1.722474554
T049,73,Milling,33.93020626,0.835923373,34.61524215,784.1766978,0,0,38.89142528,6.666469169
T049,74,Milling,37.64979361,0.980428296,38.01974116,794.5510973,0,0,36.82984467,8.720317736
T049,75,Milling,33.48586971,1.128620113,38.66797204,744.0687829,0,0,44.04493033,4.85850559
T049,76,Milling,32.02527738,0.954571666,42.2519394,839.7185193,0,0,40.76915935,8.376676126
T049,77,Milling,33.97503621,1.030695002,42.37551754,739.7957101,0,0,35.95104763,7.511131686
T049,78,Milling,35.15288456,1.126862707,38.46976739,743.5705675,0,0,41.51783538,8.109258871
T049,79,Milling,37.1413304,0.907469577,37.33318992,911.9377562,0,0,43.21578831,7.115577549
T049,80,Milling,34.99560924,1.174340598,38.63709803,749.7928724,0,0,38.80561375,8.949896503
T049,81,Milling,38.16622091,1.006967878,39.10367676,780.4787856,0,0,28.12350677,8.004733669
T049,82,Milling,36.0720966,0.961067537,39.8434197,874.3015359,0,0,42.70595574,6.641265242
T049,83,Milling,35.10711022,1.13855944,37.87602536,763.8070023,0,0,31.47008508,8.246236294
T049,84,Milling,35.73117778,0.943838231,39.08921895,772.7159761,0,0,38.13730503,7.5521108
T049,85,Milling,36.71238497,0.913336896,43.25336147,829.3119011,0,0,39.10862286,6.979617533
T049,86,Milling,37.48168389,0.89020876,40.00904093,812.9358535,0,0,41.00834082,8.923178906
T049,87,Milling,36.74568718,0.985314838,41.75338546,810.121193,0,0,36.80559584,8.511496395
T049,88,Milling,36.19424347,1.000367484,39.89331709,720.3356525,0,0,28.0929122,8.307487308
T049,89,Milling,34.52987662,1.076846247,45.71397902,828.9934304,0,0,32.9265359,9.118643492
T049,90,Milling,34.65373256,1.079878652,44.1012847,737.4299849,0,0,34.3969281,8.306759656
T049,91,Milling,36.35027799,1.049992766,38.31125537,793.0105503,0,0,27.20035027,9.285073753
T049,92,Blending,30.53907857,1.081197975,36.6488938,189.5008989,0,0,15.34675732,3.282811788
T049,93,Blending,27.52515188,0.861222863,35.66123032,201.9293168,0,0,10.36317639,3.335635363
T049,94,Blending,30.82178279,1.039442456,34.68732508,209.3015357,0,0,10.10289263,2.563002511
T049,95,Blending,28.74156937,0.983322833,35.97889823,186.2342865,0,0,12.12460033,2.402764883
T049,96,Blending,27.9380818,1.114655761,35.1391544,193.1214956,0,0,10.88108502,3.160811488
T049,97,Blending,27.28464496,0.951133175,38.46000419,199.6146308,0,0,13.4732636,2.669007771
T049,98,Blending,31.80245812,0.827985075,37.99822454,167.6595647,0,0,12.06062332,2.550413924
T049,99,Blending,31.99610973,0.913864733,37.66462971,197.4560638,0,0,14.04951397,2.046332256
T049,100,Blending,31.96188584,0.892519894,33.53003388,213.1168383,0,0,10.90789361,2.614271245
T049,101,Blending,34.14649599,0.947624919,34.97233762,184.9407939,0,0,10.71189928,3.254643093
T049,102,Blending,28.49173392,1.072595647,36.43540821,189.9662601,0,0,11.42614973,3.442999126
T049,103,Blending,26.32630869,1.051712821,38.04627765,196.0556474,0,0,15.06982513,2.761434718
T049,104,Blending,30.45435212,1.051536586,36.26682744,187.4970567,0,0,9.164303628,2.995472329
T049,105,Blending,30.92717027,1.076202773,34.81312547,189.6989509,0,0,15.02237428,2.363224634
