Batch_ID,Time_Minutes,Phase,Temperature_C,Pressure_Bar,Humidity_Percent,Motor_Speed_RPM,Compression_Force_kN,Flow_Rate_LPM,Power_Consumption_kW,Vibration_mm_s
T049,106,Blending,31.87613968,0.962695694,34.87805575,218.4281521,0,0,10.50311608,3.35981039
T049,107,Blending,29.72697806,1.020880133,34.81100923,222.84383,0,0,12.91298775,2.913169903
T049,108,Blending,32.64358207,1.121010386,35.1496309,184.8457522,0,0,8.345137697,2.858299868
T049,109,Compression,27.75990243,0.805878038,27.82618018,54.12486961,7.036939346,0,46.79804846,4.758446903
T049,110,Compression,27.82304269,1.008296643,34.1179069,43.31261287,7.513343693,0,41.37655555,6.042510202
T049,111,Compression,27.65573613,1.148734447,29.68272095,59.17919973,7.282623054,0,36.5591783,5.868900468
T049,112,Compression,28.07067037,1.05684428,31.61408054,45.28663398,10.16460717,0,39.29937297,6.322679803
T049,113,Compression,28.16264273,0.931732961,27.5265945,46.07340166,8.312507599,0,42.13058267,4.711756539
T049,114,Compression,28.84185978,1.117502824,26.51037436,56.14276896,8.368137129,0,35.31874104,6.806977659
T049,115,Compression,28.13794098,1.091646375,30.45100851,53.46610778,7.687457004,0,38.68822598,6.845074017
T049,116,Compression,29.86835497,0.85564739,30.55838098,52.22234483,7.594462653,0,43.81038869,5.209201274
T049,117,Compression,27.0634375,1.067388599,29.12572032,49.51651861,6.943686726,0,33.16940642,5.889600416
T049,118,Compression,26.87571258,1.144949428,29.61694787,53.39522384,6.423834486,0,42.25740767,5.765830572
T049,119,Compression,29.08840159,0.950450005,32.52412523,49.99544774,8.840530616,0,48.3920815,5.671319359
T049,120,Compression,27.60363089,0.942713491,32.36384938,51.80767959,7.938779104,0,48.36047095,6.323963436
T049,121,Compression,28.34002246,1.06220593,29.24584161,43.49866164,8.742410075,0,57.596161,5.802405311
T049,122,Compression,27.7877889,1.139935886,32.26739169,45.3746121,8.747702669,0,47.15573757,5.055213572
T049,123,Compression,27.36222638,1.174364948,26.79011261,49.00653868,8.700638007,0,49.87191145,6.046813811
T049,124,Compression,28.81616041,1.07467837,28.00793285,49.48341519,6.57321561,0,43.77088928,5.595795099
T049,125,Compression,29.17514958,1.044675055,30.48817424,49.31126826,7.256032121,0,36.18897234,4.218143535
T049,126,Compression,26.77415897,0.958458715,30.11567327,55.16084362,7.954189623,0,41.23059904,4.680350757
T049,127,Compression,27.04580826,1.027004171,31.4697776,45.78589001,7.719702853,0,47.97149506,5.688639161
T049,128,Compression,27.73032519,0.935743438,31.36997761,57.92233643,7.905761895,0,44.25811195,4.843315068
T049,129,Compression,29.36964068,1.004020474,29.3336507,50.89293263,8.32447607,0,37.50644865,6.521202432
T049,130,Compression,30.26524133,1.108871882,26.72705951,62.31724012,9.062092342,0,37.23492048,6.716652379
T049,131,Compression,25.70604395,1.016445814,26.72431519,50.71232067,7.367049351,0,48.89032841,6.365477234
T049,132,Compression,27.66298396,0.865484484,28.46133026,53.05217581,7.485485157,0,44.6340544,4.64447453
T049,133,Compression,24.88039835,0.894202391,31.24866311,52.72396099,8.764638802,0,49.85049927,4.349548938
T049,134,Compression,27.63470128,1.058913856,28.03384689,49.38474245,8.488720619,0,43.92826896,4.625428411
T049,135,Compression,29.51867926,1.054938416,33.80115374,38.2696092,8.066517024,0,47.64468933,4.776220888
T049,136,Compression,27.84579974,0.974617213,30.10025686,56.23912977,7.817271315,0,42.91341034,5.027701621
T049,137,Compression,26.66283698,0.859112115,27.24552623,49.84404231,7.837568696,0,62.82644529,5.735210987
T049,138,Compression,27.7474631,1.085589117,32.18284669,49.99363532,8.553628494,0,36.13915189,4.684187455
T049,139,Compression,27.86180895,0.782221135,31.28367136,37.73897544,9.68719276,0,49.71772609,5.462298683
T049,140,Compression,28.80477312,0.990893811,32.99018371,60.7746219,8.384215994,0,43.07769166,4.333537012
T049,141,Compression,27.2254719,0.879180684,32.60265501,47.94250688,9.818687436,0,39.22021144,5.135773693
T049,142,Compression,29.18958895,0.990764675,30.2466271,54.6937996,7.489290079,0,47.05087373,4.793077591
T049,143,Compression,26.72293805,1.073056792,28.93354624,48.37448145,9.402085051,0,53.72260041,5.832728721
T049,144,Compression,28.90090353,1.05645319,30.0832396,50.18739243,7.70790924,0,47.25673613,5.611378011
T049,145,Compression,28.93235166,1.077116976,31.95881853,51.31291398,8.054562711,0,45.68163197,6.387115222
T049,146,Compression,29.73390981,0.90448824,29.38050771,47.2369588,7.091794006,0,45.01121528,6.759309813
T049,147,Compression,27.78298469,0.842707061,30.37756501,48.39805648,7.365172451,0,43.51707795,5.738409326
T049,148,Compression,27.69285352,1.001996607,27.66919184,47.43115675,7.697157037,0,48.8649663,5.777834162
T049,149,Compression,27.29691317,0.960803176,28.52849443,56.04682694,8.662649644,0,53.09521711,5.497392901
T049,150,Compression,25.99871543,0.958803929,30.92874286,45.66490725,8.167137357,0,49.01933805,6.333786801
T049,151,Compression,26.89910701,1.07864838,28.32876325,57.3365722,7.029536776,0,46.71809912,5.875037496
T049,152,Compression,26.13224142,1.061501243,28.18914193,48.97985627,9.002480262,0,43.17654086,6.691236793
T049,153,Compression,27.54192329,0.884034876,29.16103586,54.12452164,8.365270918,0,44.27319887,6.864464295
T049,154,Coating,37.80358072,0.921014646,24.93082153,126.5802194,0,2.885885163,21.64979636,1.799186403
T049,155,Coating,39.25830373,0.91364873,27.97950236,118.4469753,0,2.982920031,19.53661126,1.490487588
T049,156,Coating,39.72547525,0.933619318,23.39963643,116.5178992,0,3.039489065,18.06710438,2.290337157
T049,157,Coating,40.17626605,0.835539997,26.96912382,128.550048,0,2.510282144,19.65762007,1.57084799
T049,158,Coating,39.10776022,0.932282485,26.24214128,119.1866897,0,2.925546764,16.87946045,1.898918845
T049,159,Coating,38.90975261,0.923254665,24.8862191,122.1360457,0,3.276603451,17.63571074,1.919791879
T049,160,Coating,40.99501487,0.961937995,27.81434,116.0842452,0,2.504168561,22.3078045,1.468120958
T049,161,Coating,39.92128608,0.763137842,28.20824024,123.1555823,0,2.934444406,19.34321337,1.940822435
T049,162,Coating,41.7193122,0.859660072,23.61457055,118.5899832,0,3.175750229,20.26259431,2.07519186
T049,163,Coating,40.57338746,0.867091656,24.00292388,116.8102208,0,3.035521637,23.42577482,1.821083477
T049,164,Coating,41.10099521,1.0014402,18.92434564,124.1868818,0,3.399402313,19.26801025,1.882918265
T049,165,Coating,36.45019448,0.849990667,26.26025962,110.7082545,0,2.903082816,15.81425509,2.995367091
T049,166,Coating,42.13458974,0.605927071,21.43925367,115.6249093,0,3.067236934,16.01970593,1.465592642
T049,167,Coating,39.76547659,0.951306671,24.20235884,129.3979016,0,2.740766299,24.67201344,2.310850474
T049,168,Coating,39.47114787,0.810659727,26.06909851,116.8050406,0,2.820842984,24.35006456,1.801635366
T049,169,Coating,40.10433234,0.900557206,24.36560134,117.3722282,0,3.306643243,20.56383947,2.013444049
T049,170,Coating,37.26908406,1.116010351,20.6887183,105.439239,0,2.916176095,16.91520636,1.272150341
T049,171,Coating,41.67177099,0.736409597,22.01429588,136.1104358,0,3.070684483,19.23819866,2.132350595
T049,172,Coating,40.01118508,1.051857205,26.05652703,117.4748306,0,2.319051291,21.8008703,2.073116235
T049,173,Coating,40.12926495,0.881274465,23.02009813,116.3589637,0,3.415830483,17.31530871,1.670112246
T049,174,Coating,41.11039943,0.770533595,23.92427673,121.2663476,0,3.184533404,20.65798933,1.985778898
T049,175,Coating,38.3528705,0.965821494,22.65162482,112.3150742,0,2.958915547,19.43835758,2.073436034
T049,176,Coating,36.85170478,1.057844195,24.83604279,118.1784497,0,3.536559449,20.89798405,2.227672437
T049,177,Coating,42.58542643,0.926256235,23.50511433,112.6997318,0,3.615956475,20.14938938,2.349596764
T049,178,Coating,40.12964133,0.899309302,21.23777111,118.3974573,0,2.453890948,19.90680878,2.461178442
T049,179,Coating,39.16647391,0.895158539,27.94369451,109.9637127,0,3.030627671,15.26609657,1.712937554
T049,180,Coating,40.60302137,1.007183019,27.06593913,133.5128879,0,2.714083611,23.27466406,2.421526741
T049,181,Coating,40.54725898,0.80628148,21.29646266,147.1474755,0,3.918056001,19.82587589,2.421641142
T049,182,Coating,39.16026878,0.898545331,26.18020229,108.6117718,0,2.559751309,21.53773806,1.644509786
T049,183,Coating,41.04807713,0.838397043,21.90305084,136.1021457,0,3.029158398,18.43545019,1.875033101
T049,184,Coating,38.64976313,0.705500062,23.43563665,102.4679265,0,3.13575675,19.26470876,2.430241472
T049,185,Coating,39.34744454,0.819638957,22.39208604,132.0958788,0,2.90516739,14.10679689,2.720098618
T049,186,Coating,37.99785517,0.95710077,23.38070532,114.3055858,0,2.988717246,19.28246423,1.594013589
T049,187,Coating,39.1503259,0.935417499,23.53938416,119.0900489,0,3.538302943,23.7475293,2.382755951
T049,188,Coating,42.75866996,0.793314405,26.27963494,127.024139,0,3.21519577,20.45341987,2.582017746
T049,189,Coating,40.97868068,0.872147189,24.71801924,129.1469909,0,3.06833358,20.10327777,1.943664373
T049,190,Coating,39.99472428,0.839615166,25.20120364,119.5840674,0,2.88440014,17.38294586,1.999636551
T049,191,Coating,39.26685757,0.932056378,28.04703069,124.1060923,0,2.913881092,14.67362048,2.329022099
T049,192,Coating,42.06005054,0.908884974,27.67095509,122.3427531,0,3.039660883,18.15238054,1.810969387
T049,193,Coating,38.44972975,0.983333466,27.14903744,114.5654025,0,2.432217178,18.27997364,1.938026003
T049,194,Quality_Testing,24.03597713,0.974834297,47.13187742,0,0,0,5.674658568,0.607126928
T049,195,Quality_Testing,24.51500677,1.120919909,44.07287241,0,0,0,5.194662401,0.434038224
T049,196,Quality_Testing,26.64145705,1.129684966,41.82341439,0,0,0,4.360837256,0.425594858
T049,197,Quality_Testing,25.61430694,0.895765582,41.27009418,0,0,0,4.745346243,0.668054072
T049,198,Quality_Testing,25.23115813,0.935766437,46.79776031,0,0,0,4.926421729,0.448455435
T049,199,Quality_Testing,25.22321542,1.158680314,42.73104157,0,0,0,4.734228726,0.333456024
T049,200,Quality_Testing,25.35167976,1.025582226,40.55212445,0,0,0,3.70766288,0.524839411
T049,201,Quality_Testing,25.11402664,0.989399109,45.15515156,0,0,0,5.380391932,0.363963026
T049,202,Quality_Testing,23.50148242,1.154540818,44.89664976,0,0,0,5.538745169,0.588818804
T049,203,Quality_Testing,23.3728727,1.032894348,48.20899896,0,0,0,6.425372923,0.725597466
T049,204,Quality_Testing,25.58209823,0.994922568,41.28595983,0,0,0,6.363856314,0.374744078
T049,205,Quality_Testing,25.78003501,0.962902561,43.00134578,0,0,0,4.653446091,0.353535273
T049,206,Quality_Testing,25.76813061,0.857496392,46.72927661,0,0,0,5.440138194,0.598353051
T049,207,Quality_Testing,26.00860945,0.980526042,44.56803647,0,0,0,6.420674504,0.479162877
T049,208,Quality_Testing,25.01624296,0.991160394,44.12975153,0,0,0,4.193258503,0.553663793
T049,209,Quality_Testing,24.41708638,1.006776936,47.23483309,0,0,0,3.978612627,0.28150526
T049,210,Quality_Testing,24.38317543,0.919833024,47.26218279,0,0,0,4.866487952,0.366221393
T049,211,Quality_Testing,26.22754882,0.913273081,45.88802134,0,0,0,4.967247095,0.37753609
T049,212,Quality_Testing,22.75756492,1.07820105,41.92362044,0,0,0,5.332838394,0.432781394
T049,213,Quality_Testing,26.22404295,1.063291036,43.10438835,0,0,0,5.214143338,0.35623137
T049,214,Quality_Testing,25.57437888,1.009074134,45.84688051,0,0,0,4.761840957,0.429366661
T049,215,Quality_Testing,25.36636735,0.95914171,43.02792793,0,0,0,7.020252618,0.386978764
T049,216,Quality_Testing,24.18521796,1.039734952,45.21769533,0,0,0,4.424308573,0.568180783
T049,217,Quality_Testing,26.05424083,0.918862022,44.33161269,0,0,0,5.353927536,0.464732794
T049,218,Quality_Testing,24.07650684,1.119202964,47.78549839,0,0,0,6.941862784,0.433058236
T049,219,Quality_Testing,21.69617606,1.050614772,44.53102135,0,0,0,4.611731324,0.517349478
T049,220,Quality_Testing,26.36484005,1.032369115,42.81016443,0,0,0,5.626337647,0.541653107
T049,221,Quality_Testing,25.93954709,1.038247736,44.20215643,0,0,0,5.154803779,0.387730396
T049,222,Quality_Testing,25.68360955,0.993533575,47.60964518,0,0,0,3.992476296,0.546307986
T049,223,Quality_Testing,25.10877343,0.882938114,43.96179213,0,0,0,3.998340914,0.576573227
T049,224,Quality_Testing,23.24495912,0.874283952,48.3437443,0,0,0,5.899521061,0.456689376
T049,225,Quality_Testing,26.20216555,0.907034224,44.10505913,0,0,0,5.945144411,0.503973491
T049,226,Quality_Testing,25.08962873,0.993268919,45.31499478,0,0,0,6.05016233,0.563216477
T049,227,Quality_Testing,24.09287487,0.88158656,47.18666182,0,0,0,5.463606765,0.532798452
T049,228,Quality_Testing,26.05360615,0.946867568,45.86059123,0,0,0,5.887237362,0.701589285
T049,229,Quality_Testing,21.36152765,0.866359103,42.17093902,0,0,0,6.649469234,0.395875116
T049,230,Quality_Testing,24.71660298,0.974908099,47.31088998,0,0,0,4.517482632,0.585560668
T049,231,Quality_Testing,23.86346749,0.716598005,42.73404302,0,0,0,6.562178148,0.315761245
T049,232,Quality_Testing,25.77775757,0.972318032,42.48316511,0,0,0,5.976004295,0.603543599
T049,233,Quality_Testing,25.67851897,0.855217608,49.56779251,0,0,0,5.248082702,0.422625757
T049,234,Quality_Testing,24.5129948,0.941054225,44.4297831,0,0,0,4.701288743,0.562934511
T038,0,Preparation,27.30950422,1.085797416,39.31010651,0,0,0,2.211297027,0.153982997
T038,1,Preparation,26.42045028,1.108166607,41.3436291,0,0,0,2.710538599,0.147668336
T038,2,Preparation,26.85126843,1.059419788,46.84550353,0,0,0,2.310688717,0.16540976
T038,3,Preparation,26.51918831,0.876855307,43.81640776,0,0,0,2.447747962,0.137670138
T038,4,Preparation,24.77709774,0.963308878,42.68398755,0,0,0,2.22170959,0.110507168
T038,5,Preparation,24.69556959,0.940322171,44.08623746,0,0,0,1.806337107,0.12164465
T038,6,Preparation,25.47656816,0.898301791,46.02778107,0,0,0,1.768382384,0.096151374
T038,7,Preparation,25.88579327,0.910158987,40.5069233,0,0,0,1.957467161,0.025170975
T038,8,Preparation,26.24389044,1.015014357,46.52351344,0,0,0,2.46384191,0.094769284
T038,9,Preparation,26.0635498,0.964246497,38.85868965,0,0,0,1.213349899,0.109408591
T038,10,Preparation,27.08938962,0.982994492,43.82357339,0,0,0,1.264842189,0.100855588
T038,11,Preparation,24.40373209,0.939646704,45.48623919,0,0,0,1.380117436,0.018887355
T038,12,Preparation,25.86937932,0.951145029,46.10575504,0,0,0,1.972459543,-0.087683918
T038,13,Preparation,22.56925503,0.851839049,43.70979091,0,0,0,1.839008456,0.135249818
T038,14,Preparation,26.73132676,0.908405637,42.94672025,0,0,0,2.497418969,0.010752539
T038,15,Preparation,24.38922613,0.899593782,44.30721902,0,0,0,1.673352346,0.079255512
T038,16,Preparation,25.63540562,1.102252542,46.31229843,0,0,0,1.931050833,0.130729955
T038,17,Preparation,22.91438264,1.08865527,44.38392742,0,0,0,1.720308797,0.112715592
T038,18,Preparation,26.02808591,1.044502444,40.84824426,0,0,0,1.238527414,0.09584608
T038,19,Preparation,24.79367168,0.854330215,41.91583314,0,0,0,2.164214447,0.049204539
T038,20,Granulation,65.31326092,1.212781807,60.89312407,139.4161069,0,5.613304048,16.81437889,2.39510901
T038,21,Granulation,65.12022571,1.342459587,53.72798542,144.9052977,0,5.527827328,17.55083574,2.552653063
T038,22,Granulation,63.02230748,1.192766981,52.29141832,158.4390102,0,5.326183618,15.98127268,2.36123982
T038,23,Granulation,61.56306756,1.352059426,54.87634865,163.3187796,0,4.128479014,15.29633593,2.557455689
T038,24,Granulation,64.2305425,1.237044063,45.77703553,149.7240796,0,5.754509235,14.75052892,2.851001687
T038,25,Granulation,63.35113348,1.383208883,52.52908032,164.7863149,0,4.715528617,15.11332331,2.736345744
T038,26,Granulation,65.07090522,1.407130747,55.97779742,154.6613868,0,5.560709466,14.90566696,2.117769909
T038,27,Granulation,63.31467116,1.403259029,59.39352039,151.2939371,0,6.749640529,17.81352177,2.268373238
T038,28,Granulation,65.90410234,1.455552218,47.07750549,136.5677701,0,5.303168967,12.96269688,2.818810531
T038,29,Granulation,64.08812266,1.246314063,65.20797496,157.470816,0,4.60477753,16.07439416,2.369488261
T038,30,Granulation,63.59155048,1.282933915,55.90485579,145.2408966,0,5.126997702,15.1856792,2.206022291
T038,31,Granulation,65.19009607,1.237789602,54.87717439,127.0761473,0,4.603482673,14.68937485,2.833598468
T038,32,Granulation,63.97306033,1.176235779,56.36350937,164.7352117,0,4.669734285,14.42439994,2.50122606
T038,33,Granulation,64.21913327,1.309676044,60.15350649,158.6433277,0,6.272193885,12.8813681,2.387243716
T038,34,Granulation,65.43309021,1.223424201,53.12004116,142.1660874,0,4.923701191,15.17378525,2.599534621
T038,35,Granulation,64.09727604,1.37373715,45.99347483,146.3142207,0,4.525096987,11.42108194,2.044127418
T038,36,Granulation,64.12718262,0.972764079,54.58471964,161.2285311,0,4.655542905,14.90058922,2.472831041
T038,37,Drying,58.6568524,0.755643778,62.35477246,84.11087203,0,7.539246488,28.22845802,2.011925366
T038,38,Drying,60.57292271,0.847602507,62.0695848,76.94580808,0,5.774117768,19.90757458,1.707366225
T038,39,Drying,56.13491465,0.685069626,59.32163401,85.4884857,0,6.730990249,20.65067792,1.736731445
T038,40,Drying,60.42575591,0.904859709,58.73825039,83.35416124,0,7.872121011,21.17490138,1.469946811
T038,41,Drying,56.68770674,0.776306532,54.4742406,86.7127872,0,8.608841047,23.8470521,2.165793184
T038,42,Drying,56.65050111,1.003773708,53.695007,76.95649458,0,7.141256597,19.64852196,1.714733211
T038,43,Drying,54.91390535,0.708942773,52.36319244,82.21819032,0,7.753706123,28.9116002,1.558280648
T038,44,Drying,58.41496547,0.644192575,48.68293741,76.17031059,0,8.065634738,22.05360567,1.574602064
T038,45,Drying,57.66991825,0.895933677,53.44830464,75.51678113,0,8.237921615,24.00138481,1.563732212
T038,46,Drying,56.67706079,0.745097512,43.98351813,75.53366182,0,8.685212396,21.74076053,2.155111319
T038,47,Drying,60.19996921,0.710969629,50.13154375,95.47371298,0,7.55142973,20.90106942,2.044819478
T038,48,Drying,59.31445194,0.798781489,45.09921816,80.85979779,0,8.347932233,22.94070902,1.744682738
T038,49,Drying,57.13386182,0.791138545,38.49978695,80.40626908,0,9.665129467,29.23907125,1.751037858
T038,50,Drying,57.5857391,0.745919487,43.61132418,71.24015953,0,8.124738345,29.98660186,1.949233956
T038,51,Drying,55.99235946,0.855866637,40.99449961,79.86030777,0,7.642322275,20.92926336,2.092036358
T038,52,Drying,56.59422575,0.72584871,36.58359187,80.01290056,0,6.350103904,27.75906468,2.01793158
T038,53,Drying,58.27276975,0.864428662,40.93242638,80.67259442,0,8.540168099,19.01972309,1.859496783
T038,54,Drying,58.91297186,0.694860671,31.92486437,77.28926549,0,7.971186208,28.06442028,1.965438869
T038,55,Drying,57.23648105,0.823423859,38.09790563,75.70699435,0,7.154195134,29.21513374,1.890181617
T038,56,Drying,57.85640828,0.834600793,29.00232326,77.94075726,0,8.152745929,24.83862613,1.671976459
T038,57,Drying,57.13617149,0.816696964,32.23031552,83.65173987,0,8.277344706,23.61404549,1.955539041
T038,58,Drying,55.4481626,0.852726732,29.45464891,75.13174559,0,7.468425373,28.13586639,1.947584086
T038,59,Drying,59.01819107,0.655359334,26.62651563,83.15224008,0,7.516098387,24.9362938,1.538864974
T038,60,Drying,58.19296798,0.799838088,23.79828014,85.9749777,0,9.165344859,24.89086859,1.788548843
T038,61,Drying,58.9413425,0.760509107,25.30037362,80.04944177,0,8.982420286,26.43314784,1.93265603
T038,62,Drying,57.863009,0.814172163,22.81130981,84.19900328,0,7.860605275,20.4626799,1.742624073
T038,63,Drying,59.10982729,0.813804557,21.34097196,75.33863613,0,8.756112768,23.57568756,2.306033374
T038,64,Drying,57.35094708,0.890571364,22.1903411,73.21780287,0,7.635815999,24.36774167,1.793452273
T038,65,Drying,57.1839063,0.758756362,24.4979408,75.66404672,0,7.227157917,26.53974103,1.72302409
T038,66,Drying,57.09607231,0.826377319,19.84619701,73.75061614,0,7.794217892,21.73536399,1.894423605
T038,67,Milling,33.01143875,0.891074843,36.60023653,805.7846092,0,0,32.67484097,8.079211732
T038,68,Milling,32.27829748,0.910492619,40.17696213,745.3828109,0,0,35.17081331,7.798534611
T038,69,Milling,37.00453314,0.896942613,38.69621241,858.4473851,0,0,41.89880224,7.103994623
T038,70,Milling,34.60462587,0.918720331,36.58041191,885.9702356,0,0,48.08928045,9.187153156
T038,71,Milling,36.4822992,1.095211069,40.99198099,874.3485775,0,0,32.20293512,6.990792739
T038,72,Milling,34.8811938,1.068519033,39.38944486,749.8467016,0,0,37.62623952,8.442826023
T038,73,Milling,34.51914027,0.986783774,42.17210335,697.1890571,0,0,28.56933453,9.110393288
T038,74,Milling,32.66871905,1.007573146,38.76315491,859.5768622,0,0,40.54429648,7.854421341
T038,75,Milling,33.82035134,1.031755719,41.32208694,813.5724669,0,0,31.94463428,7.9495665
T038,76,Milling,37.0689632,0.956094019,37.2906324,873.3131211,0,0,31.94455839,7.935260052
T038,77,Milling,32.41685362,0.860450685,43.03713745,897.5347326,0,0,34.45915118,7.104083827
T038,78,Milling,38.09640993,0.870577954,40.70004793,836.2755593,0,0,44.6189923,8.783972442
T038,79,Milling,33.90387576,0.971938205,43.37774279,761.7789212,0,0,36.49026766,9.486994429
T038,80,Milling,34.15898724,0.985168562,41.03079113,784.3678048,0,0,28.33619392,8.756327318
T038,81,Milling,37.5346633,1.22208533,34.82958754,807.2368601,0,0,39.39325142,8.06413889
T038,82,Blending,30.54448459,1.051056189,35.42172439,203.881711,0,0,10.76759101,3.663120588
T038,83,Blending,28.73134957,0.999829264,34.69207522,201.9506192,0,0,11.38653256,2.535148009
T038,84,Blending,29.16066242,0.806629059,37.18634259,186.6691709,0,0,12.32915152,3.086878142
T038,85,Blending,30.78890638,0.963756132,32.21007044,201.3411169,0,0,12.62622748,2.260980425
T038,86,Blending,31.69909466,0.900344637,34.44911118,188.101786,0,0,8.5848557,2.802629557
T038,87,Blending,30.1966752,0.842851427,34.63391315,195.2510152,0,0,13.76216928,2.81404466
T038,88,Blending,32.02313393,1.035989398,34.2662179,209.2665259,0,0,10.35102989,3.464043113
T038,89,Blending,31.85811725,0.857577546,33.46398515,210.4487841,0,0,9.785134952,3.58841069
T038,90,Blending,29.80807931,0.92986882,33.98130557,196.105148,0,0,14.26035741,2.888155176
T038,91,Blending,29.52184755,0.974340141,35.72178448,212.1881411,0,0,10.83767227,2.922313416
T038,92,Blending,28.62666169,1.100718659,36.75411362,227.2298154,0,0,12.02066772,2.521667241
T038,93,Blending,29.2521778,1.0279567,36.09411001,211.4396942,0,0,13.39311996,3.158909895
T038,94,Blending,29.98994447,0.869112705,35.4532129,196.6164213,0,0,12.81020063,2.986638557
T038,95,Blending,28.41962871,1.123858972,32.35176132,211.3810913,0,0,14.86124733,3.181667811
T038,96,Blending,30.36206432,1.066806597,32.57729981,195.1474437,0,0,13.19648026,2.352146316
T038,97,Blending,30.71827792,0.95113551,31.70422375,192.1410673,0,0,13.0941766,2.335178112
T038,98,Blending,30.11761165,0.975709951,35.05250841,211.6558472,0,0,12.92214111,3.056023426
T038,99,Compression,30.9498506,0.922891911,29.02685432,59.82413247,10.38751207,0,45.87701814,4.31707684
T038,100,Compression,28.83159061,1.104711106,32.0294262,46.84487979,10.68051298,0,50.86149077,5.790079212
T038,101,Compression,28.86170489,1.03355734,29.47297915,47.74416926,10.23608382,0,49.91171523,4.627665245
T038,102,Compression,29.191417,0.875601018,30.2266228,50.72075312,10.56619757,0,36.84435144,4.461639651
T038,103,Compression,29.09134725,1.12146866,25.504758,52.2498933,11.8796928,0,37.41307523,5.657510503
T038,104,Compression,29.44425664,0.851580419,32.23732242,50.00159065,11.21027209,0,47.03837511,5.497913183
T038,105,Compression,29.4490352,0.990077311,30.93164257,56.36285775,11.7430116,0,36.44808602,5.688139042
T038,106,Compression,29.48776515,1.169295735,30.99001493,51.49960581,13.20243956,0,36.72920363,5.741208022
T038,107,Compression,27.13561804,1.09654038,30.77173151,45.05935686,10.96912369,0,52.53765528,5.885495308
T038,108,Compression,26.32321364,1.157595304,30.41776188,42.32804315,11.35577295,0,33.46142644,5.780694554
T038,109,Compression,27.5356584,0.965634179,32.08915961,42.02324218,11.88470894,0,44.97424985,6.327765482
T038,110,Compression,27.96799795,1.02029141,30.34747281,49.7756995,11.80649948,0,41.67694887,4.798101343
T038,111,Compression,30.46145694,0.842606778,31.35156422,53.88379585,11.46251636,0,33.04453975,6.283553938
T038,112,Compression,28.54907099,1.053818036,30.79174657,44.02303786,11.48839351,0,38.04392355,6.379053742
T038,113,Compression,27.57361806,1.018914974,27.67179936,55.27160477,10.95984913,0,44.16234874,5.588716974
T038,114,Compression,27.01491743,0.878013371,32.51797183,53.16412589,9.806461043,0,55.3892109,5.56138732
T038,115,Compression,26.35878979,0.834070485,29.78219079,51.40171429,10.03400262,0,35.18330613,5.813477337
T038,116,Compression,30.9848863,0.937607424,27.7385265,46.61389928,10.36007525,0,30.67291494,5.466802697
T038,117,Compression,28.0385064,0.990708169,31.35875387,46.47895624,11.52051845,0,46.62207767,5.255637569
T038,118,Compression,26.41615065,1.004232188,30.03316546,49.18144372,10.5297758,0,64.35954781,5.566670183
T038,119,Compression,27.99738118,0.935105423,30.25218674,42.82148343,11.9901925,0,44.55315387,5.030943373
T038,120,Compression,26.73715567,1.027995183,28.47002617,54.02614966,10.23736191,0,43.86418734,4.424679529
T038,121,Compression,30.08423028,0.938437072,30.85752721,37.98741617,11.85453623,0,40.07031869,5.572034418
T038,122,Compression,26.66591247,1.021994193,27.63655284,60.41653477,12.21760373,0,47.82322645,5.839228347
T038,123,Compression,28.17295613,1.048607665,30.04280033,44.90114124,12.17095994,0,54.15481786,4.975188278
T038,124,Compression,29.86544322,1.141785176,28.88337173,52.32179983,10.22648586,0,50.73338897,6.224647188
T038,125,Compression,28.31111384,1.012547888,29.22788637,56.42806724,10.16104329,0,63.45271495,6.044400395
T038,126,Compression,29.75935823,0.969879092,31.3354709,51.4899052,10.77094783,0,52.99195267,5.560614255
T038,127,Compression,26.89827802,1.095343384,31.86339597,55.48017282,11.14238385,0,42.53783072,6.710763117
T038,128,Compression,29.4776066,1.308137647,31.75768482,54.28198,11.32228629,0,46.0489345,6.407661496
T038,129,Compression,27.91542769,1.184022912,30.535703,55.84305,12.45294104,0,44.33590484,5.571681649
T038,130,Compression,28.60199449,1.093328757,34.95612055,37.29877436,12.73546029,0,58.89396558,6.539924171
T038,131,Compression,27.72038846,0.903495783,31.10060489,48.15922867,10.52973222,0,41.62527395,6.054358251
T038,132,Compression,28.02904689,0.789683353,28.95244981,45.96884211,9.758206531,0,51.44607473,4.956576302
T038,133,Compression,27.09415039,1.015306915,28.34005356,48.59922429,11.62307437,0,37.90595925,5.646642775
T038,134,Compression,26.59405944,0.932362323,31.68262328,60.83203204,11.27700398,0,39.94301154,5.265446459
T038,135,Compression,29.791645,0.986336107,28.13010512,48.95271184,11.2960702,0,51.22699091,5.527085672
T038,136,Compression,29.96878473,1.053200381,27.71727828,52.73122981,10.88146006,0,48.51968164,7.186245259
T038,137,Compression,29.27637412,0.947686379,28.4776243,49.17953027,11.35710846,0,40.66781536,4.940359824
T038,138,Compression,27.00562145,1.168211093,32.83399601,50.37807699,10.38526295,0,51.32433878,5.494647352
T038,139,Compression,27.24093292,0.955259844,29.45818281,54.26963367,11.06696003,0,41.70167369,5.078057031
T038,140,Compression,27.16553403,1.080651839,32.30563327,50.89259273,9.620540632,0,43.58906255,6.060640811
T038,141,Compression,28.67487848,0.951866968,27.82580504,52.49055008,10.04838956,0,47.48878066,4.794769318
T038,142,Compression,28.20520367,1.157725352,29.12988758,43.64620828,10.87980036,0,51.4608189,5.596516363
T038,143,Compression,28.63240449,1.160313097,29.54735435,51.09227684,9.875274681,0,39.92633554,5.778034719
T038,144,Coating,38.62686758,0.877921305,26.13376247,130.9338077,0,3.690740576,21.32654451,2.009275627
T038,145,Coating,41.45683243,1.007067938,24.56339017,135.3378302,0,2.899084051,23.30132319,1.911030908
T038,146,Coating,39.21912009,1.007587926,24.16650044,120.8037921,0,3.103725915,24.31284854,1.777727518
T038,147,Coating,40.84271195,0.898292735,25.55408143,126.5322675,0,3.530237928,18.72810306,1.404495006
T038,148,Coating,37.93524794,1.083369681,24.62059489,134.4724003,0,2.996025949,18.18380871,2.125283864
T038,149,Coating,39.13628881,0.964977178,23.31835154,125.4981355,0,2.623328043,19.13659032,2.408691497
T038,150,Coating,38.93865189,0.931925394,22.34657866,106.8796739,0,3.070388253,16.62042797,2.283421001
T038,151,Coating,38.60155677,0.9692371,27.60547906,118.6229275,0,2.420562972,14.11913857,1.900618104
T038,152,Coating,40.37269451,1.05386947,25.64539492,116.7400767,0,3.426646469,19.39886675,1.525884684
T038,153,Coating,39.92133685,0.885176687,26.42741011,114.7527717,0,2.697529342,22.28145211,1.462246446
T038,154,Coating,39.70690591,0.742464309,29.90207966,124.3973443,0,3.018401563,22.87979145,1.905908664
T038,155,Coating,40.69725716,0.932501481,21.81071563,115.0215137,0,2.814727103,26.68785954,2.40514194
T038,156,Coating,38.7826254,0.875105155,19.72449973,111.5780934,0,3.663057003,21.34923916,2.077562966
T038,157,Coating,41.01624939,1.033588274,27.76605065,126.8950013,0,3.126933706,16.47394182,2.051774158
T038,158,Coating,40.05705403,0.721453219,26.496391,125.6804004,0,2.760201355,21.20562297,2.149789884
T038,159,Coating,40.68449784,1.045366246,22.8880876,125.0786272,0,2.818216084,19.1897888,2.329670692
T038,160,Coating,39.73482688,0.856001405,25.28376419,121.2309734,0,2.622716021,17.06207222,2.291361833
T038,161,Coating,39.30669035,0.890916811,25.45516378,128.0593136,0,3.311510241,18.10493247,1.541712752
T038,162,Coating,38.23865195,0.994449989,26.25008631,129.5626194,0,3.210303357,20.34618706,1.875754462
T038,163,Coating,40.88764978,0.95823128,26.15725196,123.5665501,0,3.169423713,20.88409925,1.934201285
T038,164,Quality_Testing,23.29806924,1.03603432,44.12312506,0,0,0,4.259095395,0.427273437
T038,165,Quality_Testing,27.24090597,1.08972629,47.39750055,0,0,0,4.956044899,0.527420271
T038,166,Quality_Testing,26.8153726,1.010493645,43.53577254,0,0,0,4.587381583,0.684613955
T038,167,Quality_Testing,23.81301268,1.099844929,46.20372294,0,0,0,6.481100625,0.477636345
T038,168,Quality_Testing,23.92109591,1.169339373,48.32578359,0,0,0,4.542840068,0.468191682
T038,169,Quality_Testing,24.2151165,1.188374653,45.89719224,0,0,0,5.221860439,0.474432533
T038,170,Quality_Testing,25.54839635,0.922409753,42.85411389,0,0,0,6.475089208,0.434510729
T038,171,Quality_Testing,25.41591391,0.903332956,43.19704297,0,0,0,4.979992197,0.528688244
T038,172,Quality_Testing,25.97174683,1.078834404,47.26739963,0,0,0,4.48720366,0.627637633
T038,173,Quality_Testing,24.36657194,0.937008529,43.70419451,0,0,0,5.533962553,0.544201864
T038,174,Quality_Testing,22.7381837,0.940022131,45.86051405,0,0,0,5.253674147,0.534297436
T038,175,Quality_Testing,26.46907092,1.145536805,45.88143438,0,0,0,4.541755289,0.457451824
T038,176,Quality_Testing,24.84028464,1.129637944,45.79767991,0,0,0,5.544886463,0.513398609
T038,177,Quality_Testing,24.21878604,1.074935739,42.87418092,0,0,0,4.844243694,0.511668108
T038,178,Quality_Testing,25.92747442,1.02524723,44.91905383,0,0,0,7.936407387,0.558170015
T038,179,Quality_Testing,23.38627944,0.969541212,46.55363155,0,0,0,4.87272024,0.372327857
T038,180,Quality_Testing,24.12415403,0.905858781,44.87679965,0,0,0,4.141713835,0.561393668
T038,181,Quality_Testing,27.9282019,0.91683057,44.9462919,0,0,0,5.926506445,0.609484394
T038,182,Quality_Testing,24.08529037,0.957049581,44.18989295,0,0,0,5.112375433,0.56290051
T038,183,Quality_Testing,24.88111895,1.054175605,46.92993977,0,0,0,3.966069761,0.538642139
T038,184,Quality_Testing,25.34297129,1.042680643,44.29448986,0,0,0,4.957966851,0.532199575
T038,185,Quality_Testing,26.06980266,1.106873042,45.48577296,0,0,0,5.452931548,0.407539972
T038,186,Quality_Testing,26.57321821,0.847590056,47.62155261,0,0,0,4.746411208,0.452060086
T038,187,Quality_Testing,24.59964957,0.956252755,45.56233748,0,0,0,5.406981625,0.553537732
T038,188,Quality_Testing,20.87177966,0.941136541,46.66519966,0,0,0,4.378311178,0.53390328
T038,189,Quality_Testing,24.65866792,0.80188469,45.05280639,0,0,0,3.94615731,0.404551046
T038,190,Quality_Testing,23.99288183,1.04948301,43.24536984,0,0,0,5.475422841,0.574616586
T038,191,Quality_Testing,22.53745757,0.992636047,48.89514767,0,0,0,4.373425755,0.448671209
T038,192,Quality_Testing,24.08293009,0.902211863,48.2873928,0,0,0,4.760590573,0.610826085
T038,193,Quality_Testing,24.33667063,1.04899094,45.04532021,0,0,0,4.458695321,0.526958022
T038,194,Quality_Testing,25.9207726,1.185037014,47.28662036,0,0,0,5.5336409,0.572911882
T038,195,Quality_Testing,26.66619751,1.07024364,45.24570579,0,0,0,5.168049155,0.303574978
T038,196,Quality_Testing,24.98793501,0.878333992,49.16541348,0,0,0,5.544247056,0.387686022
T038,197,Quality_Testing,24.34256019,1.030945185,44.94046727,0,0,0,4.366128713,0.316021191
T026,0,Preparation,25.52216227,1.121164964,48.14526979,0,0,0,2.011654556,0.150365531
T026,1,Preparation,24.16853019,1.238680804,43.15335252,0,0,0,2.251842448,0.035570712
T026,2,Preparation,27.55748806,1.172435243,44.70372907,0,0,0,2.251195193,0.149711026
T026,3,Preparation,23.75396321,1.083081486,46.99182931,0,0,0,1.81021424,0.107062067
T026,4,Preparation,24.48116823,1.180395963,49.60112771,0,0,0,2.506628938,0.154707965
T026,5,Preparation,26.27544738,1.057069769,43.45125806,0,0,0,1.412575513,0.075664769
T026,6,Preparation,27.75852911,1.011335425,45.03341593,0,0,0,2.515454467,0.012828157
T026,7,Preparation,24.15490063,0.936326,38.46910962,0,0,0,1.831908288,0.125738095
T026,8,Preparation,26.98505565,0.869461424,46.50537249,0,0,0,1.492755307,0.100265774
T026,9,Preparation,25.56667369,1.045151078,49.43970944,0,0,0,1.815773966,0.187389557
T026,10,Preparation,25.1863963,0.908397383,37.99761308,0,0,0,2.02483934,0.048380946
T026,11,Preparation,25.29627075,0.87856313,46.13758642,0,0,0,2.576506563,0.150940097
T026,12,Preparation,28.14899095,0.961465063,44.836263,0,0,0,1.68845065,0.166283661
T026,13,Preparation,27.26911335,1.061392369,44.19886641,0,0,0,2.437787585,0.025986155
T026,14,Preparation,22.51901751,0.943646218,41.52277605,0,0,0,1.509623301,0.122853801
T026,15,Preparation,27.33532431,0.984202616,39.790388,0,0,0,2.113555884,0.107969169
T026,16,Preparation,24.70272317,0.975356763,44.15751851,0,0,0,1.970592422,0.13552415
T026,17,Granulation,58.90895855,1.111250639,52.71880371,154.671811,0,5.318852412,14.90911992,2.481830912
T026,18,Granulation,58.80883328,1.132501311,51.42336906,160.5672427,0,4.614979085,17.04439098,2.637050596
T026,19,Granulation,61.14550149,1.039220915,51.43310223,141.6647271,0,5.097718184,13.87304046,2.939488984
T026,20,Granulation,58.95267829,1.223290098,60.05861861,156.9550667,0,4.415548961,18.01925761,2.123047354
T026,21,Granulation,61.31131313,1.299150813,58.18503203,153.6526773,0,5.557929327,15.24907259,2.99060757
T026,22,Granulation,58.98555223,1.048319699,57.48876129,145.7618331,0,4.855723642,14.08517775,2.571108949
T026,23,Granulation,60.73435689,1.295500041,47.04224594,122.7605921,0,4.930732124,15.32337854,2.263585772
T026,24,Granulation,58.4686333,1.225097436,56.20066006,120.7831234,0,4.656714897,14.74669436,2.764568307
T026,25,Granulation,58.23663641,1.121429608,56.98590203,162.75358,0,5.679649463,14.02922232,2.627422581
T026,26,Granulation,58.95893175,1.28248358,53.20818305,144.730936,0,5.233323707,13.23679682,3.097211161
T026,27,Granulation,58.04263945,1.175823123,63.98806784,149.7297629,0,4.955784495,14.9142982,3.05166508
T026,28,Drying,70.34198172,0.814095672,57.33806701,87.73421711,0,8.976064962,24.01524411,2.066633183
T026,29,Drying,67.26006469,0.704989147,58.33642851,77.82857192,0,7.431833167,22.52124063,1.932300644
T026,30,Drying,68.00891365,0.838941692,56.5402543,86.68052922,0,8.112735774,19.91239921,1.818263164
T026,31,Drying,67.6233064,0.881014551,56.91679934,84.30281901,0,8.51484681,27.04017221,1.903051951
T026,32,Drying,68.84528218,0.526313904,52.75114397,77.04722911,0,9.154092683,25.40848228,1.78038598
T026,33,Drying,70.16780278,0.78037932,57.51807977,78.24892822,0,7.179839337,24.9047353,1.674582329
T026,34,Drying,66.94153222,0.645031101,46.53226887,81.04974201,0,8.25891877,24.65761021,1.658667229
T026,35,Drying,67.44226491,0.789827278,52.85070716,79.50361245,0,8.229759244,24.94906052,1.687142477
T026,36,Drying,69.33768286,0.847855404,52.12415286,84.24198518,0,7.372581212,23.96623081,2.124621829
T026,37,Drying,69.23360921,0.721501419,39.81240691,92.04363801,0,9.094501194,18.37559161,1.689261334
T026,38,Drying,68.8691478,0.702048696,46.97446059,85.62211513,0,8.438967081,30.10547235,1.50687185
T026,39,Drying,69.09948933,0.861476176,44.98846753,71.3858093,0,7.628196625,23.77532583,2.051371386
T026,40,Drying,67.46494075,0.969166288,40.39807151,84.2782793,0,7.656666337,25.52725431,1.711391043
T026,41,Drying,67.38308444,0.883975007,36.3558816,75.17793249,0,8.072832561,26.8165237,1.834559657
T026,42,Drying,69.17114051,0.866808711,35.89723756,84.27059891,0,7.483667923,25.67394658,1.852993995
T026,43,Drying,67.27276834,0.876079163,32.21636357,85.31594113,0,8.073405,27.78812477,1.82271752
T026,44,Drying,67.93892479,0.515720388,33.11815133,80.0333297,0,9.062428367,24.77806674,2.001652343
T026,45,Drying,67.12159785,0.750479526,32.68041959,71.84555675,0,7.583221238,30.95307775,1.856374638
T026,46,Drying,68.76299885,0.735690128,36.78430051,81.7656215,0,9.237724749,23.80837339,1.755976241
T026,47,Drying,67.97940804,0.720735364,30.76860271,81.45493039,0,7.966393177,23.26043284,1.701597148
T026,48,Milling,36.46444851,1.029581313,39.74275461,811.39939,0,0,33.38581971,8.536737078
T026,49,Milling,32.96486404,1.052342174,34.47954124,728.2800726,0,0,34.77981233,8.385063604
T026,50,Milling,35.77644061,1.07629025,36.34309574,779.8058361,0,0,33.52742231,9.996395773
T026,51,Milling,36.16041691,1.037753963,38.30415037,743.383392,0,0,29.37339706,7.977780559
T026,52,Milling,37.20435274,0.830618687,41.8329225,712.7207229,0,0,33.66261444,8.599667605
T026,53,Milling,35.26979191,1.031873973,34.73590278,770.3472664,0,0,36.10317453,10.37155681
T026,54,Milling,34.18052917,1.035622156,37.94880066,872.5904358,0,0,30.27257279,6.426373872
T026,55,Milling,33.60460902,0.92057467,35.55003498,748.6889876,0,0,40.86348635,7.866976518
T026,56,Milling,36.8081758,0.79447174,41.22811892,742.401415,0,0,30.00978215,8.262461407
T026,57,Milling,33.88539387,0.943980135,40.63197135,839.6240671,0,0,31.41784402,7.284875175
T026,58,Milling,36.03333776,1.075412989,38.34043675,737.0260134,0,0,22.86624214,8.381563774
T026,59,Milling,33.98766799,0.987974711,39.53238565,849.7133448,0,0,37.06345402,8.436338227
T026,60,Milling,36.41447244,0.895801922,44.49288016,815.450588,0,0,35.21729465,8.190930981
T026,61,Blending,32.64134854,1.101323744,36.9319065,200.0300037,0,0,8.3213462,2.486053622
T026,62,Blending,32.48422763,0.902899274,33.65767536,185.2594119,0,0,14.45213268,3.07004397
T026,63,Blending,29.4180707,1.042856002,34.60557135,185.4777997,0,0,9.735600891,3.178314938
T026,64,Blending,27.59089721,1.018447179,36.58571266,192.4936406,0,0,11.16410872,2.444700334
T026,65,Blending,30.28334461,0.999081295,35.88791382,205.9182337,0,0,14.76639175,2.558833681
T026,66,Blending,27.79112419,1.054290447,34.49131305,191.389497,0,0,11.84312389,3.172964047
T026,67,Blending,29.0030585,1.095876138,36.53801498,224.6901464,0,0,11.54277709,3.447702041
T026,68,Blending,30.88132557,1.0658649,36.72257983,204.9455488,0,0,12.43835497,3.292172462
T026,69,Blending,32.70881534,0.906224793,34.24835773,188.0789952,0,0,12.43253718,3.754973404
T026,70,Blending,28.2206851,0.949258938,35.14869291,213.0829992,0,0,11.15869065,3.206893287
T026,71,Blending,31.59698093,0.824945443,37.19393716,176.3281362,0,0,9.984352967,3.12501465
T026,72,Blending,29.90969803,0.899057321,33.88005067,225.5925763,0,0,9.690986563,2.515077766
T026,73,Blending,27.48329368,1.139852118,33.74403178,203.6557483,0,0,11.04548296,3.098735892
T026,74,Blending,32.0316743,1.271676784,36.69618703,199.3670107,0,0,13.97275349,2.535183646
T026,75,Blending,30.06730326,0.813645237,35.04211087,229.8886349,0,0,11.73043532,2.652109947
T026,76,Blending,32.25286902,1.111667537,37.06176331,192.9670233,0,0,12.88132336,2.931493541
T026,77,Blending,30.33083545,0.933806681,33.35344674,218.1940086,0,0,12.96247452,3.007602021
T026,78,Blending,27.88798111,0.9935934,39.0101608,220.5184254,0,0,12.60870457,2.858496772
T026,79,Blending,28.52075322,1.022755775,34.78388886,201.3033387,0,0,17.69670038,2.754894867
T026,80,Blending,31.53451068,0.960262392,33.2130846,196.5779665,0,0,11.33961841,3.450060123
T026,81,Blending,30.34772022,1.070193508,36.77627182,189.7301582,0,0,9.705545102,2.035783199
T026,82,Blending,27.84707546,0.870951138,31.79676026,217.5935584,0,0,10.98461913,3.390421368
T026,83,Blending,29.82792885,1.103966844,34.17272144,195.7713042,0,0,12.73664464,3.046685264
T026,84,Compression,27.58689658,1.193115056,29.23419867,49.59857531,16.31945432,0,56.93965754,6.097627013
T026,85,Compression,28.20352573,1.156499682,28.33628642,49.59881566,15.25002007,0,52.68091294,5.895771871
T026,86,Compression,27.06939398,0.949272903,31.66235002,45.91094769,15.69277764,0,36.20759519,4.998145764
T026,87,Compression,27.28378234,1.01330297,30.06026678,54.98760231,16.58573599,0,44.62879676,5.472490623
T026,88,Compression,28.93943952,0.968588153,27.82137166,54.14375591,16.21470458,0,50.94863707,4.986986887
T026,89,Compression,28.73681915,0.869782731,27.25882324,46.68228757,16.83992714,0,44.31477935,5.659600494
T026,90,Compression,27.96090848,0.966422141,31.70359999,56.7243734,16.20662452,0,40.40489783,5.975006173
T026,91,Compression,26.69179709,1.032340964,32.41519906,54.77839045,15.21837058,0,49.69847065,5.140779339
T026,92,Compression,25.98260637,1.00947478,26.52765574,45.71129248,16.02297869,0,51.66993742,6.341795709
T026,93,Compression,26.84244936,1.189519638,32.22428709,42.90001012,16.07180998,0,49.32362751,5.190597516
T026,94,Compression,25.72977948,0.913627995,27.33794956,46.72572364,15.81416825,0,40.38170101,6.134495232
T026,95,Compression,29.09564741,0.961008127,31.69505039,57.7711033,14.82729035,0,37.78188624,5.368004035
T026,96,Compression,28.6946934,1.011633917,28.93764908,46.0687132,16.87290825,0,50.4358819,5.736120389
T026,97,Compression,28.61645628,0.956473683,33.53916266,41.57458033,14.86862857,0,39.63179288,6.138076051
T026,98,Compression,28.48601571,0.942519521,28.66391372,48.07525791,14.9454517,0,46.25964894,4.985931058
T026,99,Compression,27.23915074,1.093147167,29.58322979,50.97839799,16.07283742,0,34.30486749,5.885041502
T026,100,Compression,26.32372254,0.900406968,30.4976252,45.27683945,16.21445944,0,34.00126114,5.456706086
T026,101,Compression,26.05717201,1.209042943,33.10935424,53.77449046,14.35530519,0,30.04515663,4.756570201
T026,102,Compression,27.66264291,0.903694917,31.67166247,39.18826284,14.96127245,0,33.71436654,4.717897013
T026,103,Compression,26.69020258,0.959388215,28.72121712,54.53605911,15.46160765,0,31.37819462,5.863539934
T026,104,Compression,25.01623939,1.160936368,28.36487377,51.49277958,15.62788373,0,47.86002456,5.050603892
T026,105,Compression,29.60022863,0.981466836,29.09607495,54.48298285,16.65283564,0,42.63546982,5.109467705
T026,106,Compression,25.96745129,1.130357608,30.92734902,40.35299646,16.68125427,0,44.06412288,5.489455841
T026,107,Compression,27.60866918,1.065276438,29.10348691,52.54113347,16.29620045,0,43.34483092,5.443244862
T026,108,Compression,26.57138769,1.030232169,33.16494198,52.53431523,16.91523193,0,48.2803774,5.106388537
T026,109,Compression,26.53778534,1.137100652,30.70548424,50.17490477,15.77231682,0,48.24878637,5.46932591
T026,110,Compression,31.16093749,1.044433251,29.46457628,46.46555567,15.48821388,0,42.46167325,5.976766449
T026,111,Compression,28.78299951,1.205394669,31.5100697,54.46262587,15.81794582,0,49.35915704,4.382644622
T026,112,Compression,28.12544406,1.112940037,27.351467,47.14343678,16.17591146,0,40.77464057,6.396656711
T026,113,Compression,28.43921417,1.060159219,28.9350528,50.66457177,15.30587079,0,46.00769813,4.775221725
T026,114,Compression,29.42071959,0.832263966,30.8398593,56.28127912,15.98117638,0,38.28295998,5.01065947
T026,115,Compression,30.10051593,0.974574241,29.53283567,50.42844614,15.7682445,0,42.31200678,5.429043351
T026,116,Compression,28.47268392,1.075888398,29.00073695,50.6570687,14.93417112,0,46.22188004,4.707889851
T026,117,Compression,28.57064346,1.044363456,28.79236689,43.52029988,16.64571162,0,48.66987728,4.977079264
T026,118,Compression,26.40381724,0.996379237,27.07083768,45.01166344,15.66336208,0,46.5402931,6.357289208
T026,119,Compression,28.49637211,1.138101381,29.54282509,56.26695993,16.54566267,0,47.6848979,4.480247971
T026,120,Compression,26.35068464,1.060434304,29.83214735,43.19109406,16.66211169,0,42.29269066,4.987271446
T026,121,Compression,25.9308128,1.053916916,28.02820983,49.99270927,17.32637476,0,35.91210873,4.491068484
T026,122,Compression,28.85566381,1.170363449,27.46419411,53.31764575,15.6386686,0,51.82310376,5.349555672
T026,123,Compression,28.25795868,0.975566153,25.49653884,61.14626617,16.74856134,0,37.26332612,5.162396957
T026,124,Compression,26.48081645,1.1482594,31.82466983,54.65339708,16.93795897,0,48.04288027,4.814745015
T026,125,Compression,27.68832417,0.889605828,30.87046916,42.91590588,16.41207778,0,46.13900172,4.286881565
T026,126,Compression,28.68874095,0.97389875,30.03724909,38.51188482,15.15914704,0,28.15308562,5.758199002
T026,127,Compression,29.51030413,1.086088679,26.5189385,62.65910855,15.64421526,0,47.60459627,7.288048798
T026,128,Compression,27.75569863,0.947345409,29.14442991,50.33409291,15.59579201,0,51.68415103,5.598906704
T026,129,Compression,28.01026856,1.040813176,29.11363961,48.07303917,14.65405807,0,42.03485164,4.061328113
T026,130,Compression,27.92321496,1.014831774,32.26949551,49.8327743,15.09317909,0,54.06153154,4.879711613
T026,131,Compression,27.19770652,0.904175328,30.0965422,49.62013199,15.2721551,0,40.20762637,6.429481368
T026,132,Compression,30.16589239,0.925086092,32.51728066,55.95591655,15.75599092,0,52.97690249,5.237135172
T026,133,Compression,27.32031211,0.785315936,29.18090955,56.9395395,16.72311934,0,50.59717008,5.64995655
T026,134,Compression,27.76564134,0.829319414,30.44783647,50.75933778,17.11710546,0,49.31838361,6.549807337
T026,135,Compression,30.85023931,1.0207567,29.47840275,37.73738143,16.88021797,0,40.35207646,4.848331241
T026,136,Compression,24.95662765,1.135851814,34.52809085,58.2876523,16.29392734,0,36.80371297,4.035934362
T026,137,Compression,25.45085087,0.95360022,33.87453368,53.17592667,16.88160469,0,38.74593364,5.993743677
T026,138,Compression,28.44905703,0.911297598,31.44927781,53.75109637,15.97487496,0,38.62067917,4.547749911
T026,139,Compression,30.37311477,1.020754481,29.76208892,47.70665378,15.09969147,0,40.60250666,6.877438011
T026,140,Compression,29.73559235,1.098183029,31.29297856,48.39036568,15.67538728,0,51.00272591,6.301103518
T026,141,Compression,29.86035625,0.952627949,26.85335972,43.73831814,15.60317676,0,37.06905937,4.124896618
T026,142,Compression,28.03532413,0.980451605,32.64420932,53.8131123,15.30497367,0,42.15752807,6.175742816
T026,143,Compression,29.9789255,1.052520607,28.99225542,51.51176722,15.02554961,0,42.90914109,5.353022135
T026,144,Compression,28.12445618,1.068015196,32.11696015,50.51573446,17.91252808,0,46.22288365,4.316460912
T026,145,Compression,25.93245756,0.912312777,29.85719832,48.9271287,16.74798799,0,40.14431436,4.617598703
T026,146,Compression,25.89107139,1.067327409,30.32757727,46.2000687,15.80258926,0,44.37257277,4.609009625
T026,147,Compression,30.12594169,1.086933721,23.74366288,45.45773772,15.66855788,0,54.57880506,6.41676755
T026,148,Compression,27.14960085,1.12252639,29.26286833,54.20491927,15.45981968,0,41.21613263,4.955091992
T026,149,Compression,30.17063118,1.05400689,27.28789105,60.8893435,16.77272286,0,50.77371937,5.975200954
T026,150,Compression,29.40126877,1.033880775,30.99172627,44.77863007,15.54825836,0,45.05652589,4.878361963
T026,151,Coating,41.08040675,0.9113308,25.06892113,111.4918759,0,2.916574621,17.169215,2.333892514
T026,152,Coating,39.46027969,0.853121423,27.87482147,108.9370484,0,3.001997889,23.08862489,1.981075842
T026,153,Coating,40.34015857,1.05807002,28.46624699,118.5593019,0,2.812997655,21.33538119,1.967623924
T026,154,Coating,41.35861186,0.803293907,26.03644651,117.963917,0,2.983393747,15.15026402,2.049025221
T026,155,Coating,41.93306975,0.906757577,25.89949096,120.9948351,0,2.976811582,24.7596074,1.7058101
T026,156,Coating,40.52758648,0.923271206,24.74187161,119.0809593,0,2.861241225,22.42654725,2.236177571
T026,157,Coating,39.27260983,0.739566329,24.86813842,130.4917405,0,3.090625632,23.21615931,1.996021573
