Batch_ID,Time_Minutes,Phase,Temperature_C,Pressure_Bar,Humidity_Percent,Motor_Speed_RPM,Compression_Force_kN,Flow_Rate_LPM,Power_Consumption_kW,Vibration_mm_s
T026,158,Coating,39.69867129,0.864605837,22.90740496,123.8986757,0,2.986732933,24.24668784,1.42765904
T026,159,Coating,38.23403101,0.750021842,25.81959695,108.9224484,0,2.968384563,15.80973928,2.07975318
T026,160,Coating,42.56421256,0.928720364,28.12588389,137.9118314,0,2.689737918,18.44552341,1.980146435
T026,161,Coating,39.84055466,0.908865346,25.36838277,106.085243,0,2.350245729,20.24255012,2.194644004
T026,162,Coating,36.86661691,1.084421363,21.78531301,116.9263315,0,2.803776104,18.56417208,2.186799826
T026,163,Coating,41.8706818,0.807908926,25.66371906,116.6665137,0,2.815631755,21.59081949,1.971067588
T026,164,Coating,39.11993808,0.788796667,22.87987231,122.3772853,0,2.643690064,20.61172359,2.37416973
T026,165,Coating,38.72705671,0.792872958,22.06019306,121.9318396,0,3.279233053,22.03238649,1.535679773
T026,166,Coating,42.76131756,0.974467184,26.26561283,125.3296095,0,3.546992342,20.37995868,1.442009455
T026,167,Coating,41.02987521,1.033475553,24.19451524,103.7800948,0,3.341963911,18.17997929,2.050396034
T026,168,Coating,42.52195438,0.72822662,26.15055428,118.022154,0,3.06908276,15.79743286,1.9575818
T026,169,Coating,41.00387106,0.925553353,23.0025923,104.4520988,0,2.413289426,17.24935416,1.970629956
T026,170,Coating,41.42439649,0.834500612,22.67829148,128.9396524,0,3.184546366,27.51135342,1.73381687
T026,171,Coating,40.80994066,0.714077727,25.7899295,123.597046,0,3.214643469,21.22303682,1.78999266
T026,172,Coating,40.29626508,0.684964123,24.76870865,121.8145427,0,2.81285184,22.08039782,2.315126103
T026,173,Coating,37.95709866,0.810264822,26.96184788,117.9228012,0,3.372299737,20.95796627,2.376101533
T026,174,Coating,37.63952805,0.924293619,25.8582421,126.9994161,0,2.774969035,20.01167144,1.835699577
T026,175,Coating,39.08166899,0.973106422,27.91330239,121.5621062,0,3.241315268,20.62982803,2.155458898
T026,176,Coating,38.7427691,0.812296379,22.95822017,111.2837559,0,2.831713348,18.07028913,2.017488602
T026,177,Quality_Testing,24.75347928,1.055376321,45.660311,0,0,0,5.180947531,0.5076035
T026,178,Quality_Testing,25.26708455,1.083049721,43.97683255,0,0,0,4.216263466,0.299768193
T026,179,Quality_Testing,24.6186538,1.085820058,43.07582417,0,0,0,5.519471728,0.434666045
T026,180,Quality_Testing,25.65607475,1.140746535,46.45288688,0,0,0,3.984056198,0.479175377
T026,181,Quality_Testing,27.13724009,0.881321722,47.85507216,0,0,0,5.037363053,0.342813141
T026,182,Quality_Testing,23.75437023,1.037048669,43.12237316,0,0,0,3.97385219,0.539905204
T026,183,Quality_Testing,26.12500762,0.904262946,44.47407744,0,0,0,6.490901975,0.425357523
T026,184,Quality_Testing,24.10748915,0.896438762,45.65921264,0,0,0,4.633047844,0.549526165
T026,185,Quality_Testing,25.60032952,0.884443009,44.87920272,0,0,0,6.129646756,0.423293421
T026,186,Quality_Testing,24.25209355,1.000857398,46.78417688,0,0,0,5.888905629,0.503438492
T026,187,Quality_Testing,24.38881348,1.104036002,47.37361653,0,0,0,4.974115206,0.497349175
T026,188,Quality_Testing,26.5417818,0.927262024,44.76118769,0,0,0,5.856083839,0.383256869
T026,189,Quality_Testing,23.21714992,0.786281377,43.24004571,0,0,0,5.119531543,0.539444641
T026,190,Quality_Testing,25.18033204,1.030197382,45.39245488,0,0,0,8.144635737,0.489451081
T026,191,Quality_Testing,27.59576493,1.177169698,45.37091668,0,0,0,4.726949285,0.446399233
T026,192,Quality_Testing,22.68620956,0.963968999,43.17820784,0,0,0,3.759392909,0.560064086
T026,193,Quality_Testing,22.16254703,1.041782874,44.42999016,0,0,0,5.792348475,0.525921678
T026,194,Quality_Testing,25.27300295,0.888173835,44.40413182,0,0,0,4.416403619,0.624976156
T026,195,Quality_Testing,25.37975481,0.845746647,42.33349697,0,0,0,4.090764397,0.544557396
T026,196,Quality_Testing,25.65968667,1.026145919,47.83106609,0,0,0,4.537458653,0.470259173
T026,197,Quality_Testing,27.09534012,1.005306153,46.51633658,0,0,0,6.322749393,0.551756102
T026,198,Quality_Testing,26.14883524,0.975209963,43.65762345,0,0,0,5.264543854,0.428700543
T026,199,Quality_Testing,25.50779721,0.914881618,44.47678207,0,0,0,5.133776083,0.376460246
T026,200,Quality_Testing,26.23655585,0.977279584,45.74248393,0,0,0,6.4747989,0.57397767
T026,201,Quality_Testing,24.59164953,1.073341228,42.48768327,0,0,0,4.905989826,0.539244597
T026,202,Quality_Testing,22.5465642,1.056997926,44.36532917,0,0,0,3.933286057,0.477939707
T026,203,Quality_Testing,24.390287,0.945068984,42.07821137,0,0,0,5.555424516,0.477739917
T026,204,Quality_Testing,23.92379928,1.104856995,45.45505697,0,0,0,6.668283287,0.542759492
T026,205,Quality_Testing,24.54077551,0.76087137,46.12260127,0,0,0,4.89661145,0.412217875
T026,206,Quality_Testing,26.18466229,1.036031281,46.77239909,0,0,0,6.26616172,0.376057024
T026,207,Quality_Testing,25.08854824,0.852787851,43.11280959,0,0,0,4.169930142,0.475476981
T026,208,Quality_Testing,25.74149803,0.820500792,46.73866435,0,0,0,4.895723874,0.612718697
T026,209,Quality_Testing,25.85453214,0.876723739,45.53695429,0,0,0,7.256634515,0.381489871
T026,210,Quality_Testing,25.10566623,1.027829531,42.51073564,0,0,0,7.108669404,0.516783613
T026,211,Quality_Testing,26.98446489,0.759499627,44.08542088,0,0,0,4.440006704,0.620442118
T026,212,Quality_Testing,25.82778936,0.992017642,45.96515268,0,0,0,5.559816731,0.720921267
T026,213,Quality_Testing,27.83279239,0.964272869,45.33451217,0,0,0,5.848023918,0.587528252
T026,214,Quality_Testing,28.38946789,1.049975017,45.15565086,0,0,0,5.039611006,0.462521631
T026,215,Quality_Testing,25.42333734,1.067817206,42.75305609,0,0,0,6.17713519,0.486335638
T026,216,Quality_Testing,23.28460179,1.03206426,46.59344142,0,0,0,5.197730488,0.376329811
T021,0,Preparation,24.15653784,0.831374146,45.43235374,0,0,0,1.637618537,0.069431374
T021,1,Preparation,23.60232997,0.705453107,49.69710421,0,0,0,2.031853181,0.185396806
T021,2,Preparation,24.68049302,1.075388919,40.44355739,0,0,0,2.962642616,0.101249813
T021,3,Preparation,25.19817751,1.0752262,48.60478297,0,0,0,1.601150672,0.157238851
T021,4,Preparation,23.97251189,0.882392531,50.23397397,0,0,0,2.517034848,0.085891603
T021,5,Preparation,23.45798352,0.989362232,47.79364178,0,0,0,1.917620016,0.077578026
T021,6,Preparation,25.68563587,1.063242393,44.22916976,0,0,0,2.342542383,0.045763127
T021,7,Preparation,26.22028197,0.932305512,44.99788617,0,0,0,2.03256614,0.045163795
T021,8,Preparation,25.97256823,1.061243001,52.82399831,0,0,0,2.363788865,0.097978406
T021,9,Preparation,22.98140492,1.002419541,42.88184773,0,0,0,1.687137346,0.229764109
T021,10,Preparation,25.29628553,0.89362896,42.83001591,0,0,0,0.484101788,0.040676835
T021,11,Preparation,24.87364216,0.983510442,45.61900849,0,0,0,2.080583924,0.086648881
T021,12,Preparation,28.11236042,0.869434259,43.86815361,0,0,0,1.74336904,0.059285071
T021,13,Preparation,24.17056419,1.058821915,45.30522573,0,0,0,1.986993596,0.094622199
T021,14,Preparation,25.48719844,0.867758379,47.94004464,0,0,0,1.946172846,0.114308544
T021,15,Preparation,21.88236264,0.984200783,45.93919934,0,0,0,1.9388059,0.183363295
T021,16,Preparation,26.7260371,1.082340059,47.10890307,0,0,0,2.137404231,0.103340653
T021,17,Preparation,25.43793814,0.801688716,44.26476639,0,0,0,2.858021885,0.12886298
T021,18,Preparation,24.70463808,1.057304184,46.38684785,0,0,0,2.535593368,0.056673399
T021,19,Preparation,27.53802917,1.136349695,45.81532514,0,0,0,2.17693553,0.09713027
T021,20,Granulation,63.62256414,1.25197351,57.23464811,156.5908161,0,5.580643795,10.22289729,2.650068911
T021,21,Granulation,62.83242119,1.095421393,49.72603399,159.396882,0,4.215009752,15.47653483,2.448323769
T021,22,Granulation,63.52066519,1.204874132,53.85007376,155.1256569,0,4.92713152,14.21296212,2.695965229
T021,23,Granulation,61.99110984,1.240546915,61.14946962,155.1908296,0,4.203766626,14.10652516,2.459966816
T021,24,Granulation,64.36388244,1.205921384,58.07335286,153.6067534,0,5.985872556,16.06641238,2.462950257
T021,25,Granulation,65.90564605,1.247713496,57.80297289,140.5449401,0,5.068090395,14.59659011,2.215970623
T021,26,Granulation,62.83970226,1.112187711,56.12878254,168.4269543,0,5.514402201,15.61769257,2.486078291
T021,27,Granulation,64.17496234,1.35523469,49.28019959,132.2153811,0,4.53089245,19.5455548,2.702905791
T021,28,Granulation,63.31286167,1.323604742,52.76024451,148.0405111,0,5.277181933,15.03355419,3.054803458
T021,29,Granulation,63.37092804,1.271701883,53.11040847,147.9470255,0,4.385179798,17.4892558,2.19495477
T021,30,Granulation,64.28931331,1.097587793,55.2421756,136.2397375,0,4.972036409,13.7050264,2.356738988
T021,31,Granulation,64.28644721,1.196694696,50.85688502,143.2658769,0,5.369822466,13.58347027,2.137474956
T021,32,Granulation,62.47731743,1.196471407,51.6134904,142.6408307,0,4.567740267,11.53600416,2.641352035
T021,33,Granulation,61.93223571,1.180662753,53.82786972,135.2346124,0,4.639194739,14.02465939,2.471858917
T021,34,Granulation,63.28114123,0.980593633,56.01549179,158.8583954,0,3.771116943,16.57047012,2.018543837
T021,35,Granulation,63.4783544,1.134943541,43.21565485,150.8158593,0,5.526207118,14.84953307,2.466140502
T021,36,Granulation,63.24714586,1.415981058,59.12619276,144.1338416,0,4.104748488,15.46906512,2.579924492
T021,37,Drying,59.40178545,0.709461185,62.3710805,78.45691577,0,7.195110996,19.58615136,2.068228169
T021,38,Drying,58.75201225,0.875155504,54.80255993,76.38637419,0,8.020729376,22.96800206,1.886253027
T021,39,Drying,57.15795673,1.091322378,56.86952625,81.45726803,0,8.242408211,26.74450644,1.933034595
T021,40,Drying,57.65077364,0.884305369,60.0065044,74.95788255,0,7.889537695,22.16375602,1.742824957
T021,41,Drying,60.00020152,0.929205801,57.69597045,70.45541546,0,8.685773573,25.00260887,1.668311845
T021,42,Drying,58.17823809,0.948936362,54.59502654,84.75751108,0,7.711409612,26.07147945,1.868025916
T021,43,Drying,56.09646974,0.841583593,49.66886033,75.27749757,0,7.100042788,26.91874516,1.589344203
T021,44,Drying,58.06389982,0.924132378,51.33126587,88.16348859,0,8.624001356,26.83703697,1.796500664
T021,45,Drying,58.39372418,0.759152304,46.92654075,78.14542988,0,9.332216346,23.65280432,2.084530179
T021,46,Drying,58.2572306,0.807568587,43.20352376,81.28794702,0,7.111686936,26.5973667,1.793536605
T021,47,Drying,55.3350855,0.963351592,46.26578196,84.9842112,0,8.398063225,22.87818338,2.010964778
T021,48,Drying,56.0149681,0.723970967,43.23882664,72.59802028,0,6.706377129,27.78099848,1.75194639
T021,49,Drying,60.09575146,0.81451687,43.07921082,71.72463668,0,5.831637099,27.10633817,1.551108637
T021,50,Drying,56.53704759,0.787847082,38.43159654,82.82806727,0,7.861888118,25.53500997,1.81760806
T021,51,Drying,61.24006464,1.03956627,41.08869562,72.47736863,0,8.11548077,21.13866661,1.705415434
T021,52,Drying,56.82983999,0.795598298,38.99993149,80.77815719,0,9.056232997,23.6222594,1.638523036
T021,53,Drying,57.81557239,0.751323337,31.85340013,69.75685711,0,6.622943879,27.0296032,1.81370918
T021,54,Drying,57.67476747,0.74870889,31.66061342,78.48585497,0,8.344456541,28.39288523,1.632858363
T021,55,Drying,60.09982889,0.637162245,34.05872098,80.72433969,0,8.819987158,23.51119479,1.840464392
T021,56,Drying,57.6597857,0.836499003,35.11144851,84.13235231,0,6.989202025,25.84595518,1.884643726
T021,57,Drying,56.04661917,0.860115337,30.36449025,73.58742842,0,8.458213658,22.40256375,1.787320327
T021,58,Drying,58.07434774,0.818841154,28.35054715,87.45082975,0,7.728181306,22.52584606,1.839151693
T021,59,Drying,58.52869159,0.889525524,31.71096857,83.79060094,0,9.56191323,22.07816444,1.842440478
T021,60,Drying,59.48232416,0.882975276,23.48494425,75.27065496,0,7.949575876,29.91916883,1.811468272
T021,61,Drying,58.54978665,0.726373015,24.05259174,81.08494229,0,7.493577958,25.43097667,1.702357968
T021,62,Drying,58.60044308,0.830908098,11.73096805,83.20205989,0,8.399012658,20.28322293,1.578991341
T021,63,Drying,56.94860259,0.666184295,17.06067013,82.84436286,0,7.582545967,19.33140064,1.785814962
T021,64,Drying,56.708103,0.899735016,26.63842869,78.04167475,0,8.691629457,27.83057768,1.718772088
T021,65,Drying,58.85007285,0.652258736,18.01283474,76.09569642,0,9.048828275,30.29308851,1.842156936
T021,66,Milling,33.80968494,1.019516769,39.39075945,833.0759419,0,0,29.01309363,7.641351112
T021,67,Milling,35.9760961,1.098816329,44.34310568,776.1781981,0,0,29.43819547,8.317128749
T021,68,Milling,32.70725731,1.149156667,35.73445297,720.8748243,0,0,38.21924668,7.575374601
T021,69,Milling,35.90714607,0.927085993,41.50309745,807.5796177,0,0,29.04906156,8.748900843
T021,70,Milling,31.96068508,1.093108414,43.6973784,890.4601861,0,0,36.01388635,7.373179888
T021,71,Milling,35.20988818,0.868205026,34.41399258,804.2513781,0,0,35.89702282,9.059792266
T021,72,Milling,36.19488999,0.861451733,43.32469846,824.3528527,0,0,38.07081266,6.659150576
T021,73,Milling,35.17271797,1.109625583,38.99638057,836.3042571,0,0,40.00051611,8.184214216
T021,74,Milling,33.38567748,1.004813284,37.57985771,829.4966196,0,0,26.65497809,8.081529605
T021,75,Milling,33.40249532,1.094942772,39.09654581,861.1334711,0,0,36.07589649,10.01617227
T021,76,Milling,34.87949238,0.904493985,37.207143,774.9813979,0,0,39.64253901,8.033084259
T021,77,Milling,32.50066919,0.979727307,37.94837984,878.678242,0,0,33.67498072,8.07965513
T021,78,Milling,35.93523278,1.143430874,39.70779355,838.1204733,0,0,28.09071038,8.183075434
T021,79,Milling,35.78107533,1.046886489,35.93581625,815.0476121,0,0,42.00246555,8.648727025
T021,80,Milling,35.78804818,1.131926872,38.38079749,734.6084783,0,0,35.43400423,9.00863901
T021,81,Milling,34.29429538,1.093394877,36.14857282,761.2617968,0,0,41.54826797,7.099310756
T021,82,Blending,32.17892536,0.905012858,38.13426912,188.6068598,0,0,11.93197813,3.241395283
T021,83,Blending,32.09281253,0.790443186,34.62272805,180.3104118,0,0,12.98496156,3.242342228
T021,84,Blending,29.98584127,0.915534122,33.69029899,190.9150065,0,0,10.92854208,2.959845611
T021,85,Blending,30.26995865,1.041173678,36.04781453,200.3095335,0,0,12.48744149,2.667965831
T021,86,Blending,30.37903125,1.155540724,34.88382069,236.1802748,0,0,15.85149918,2.581510806
T021,87,Blending,33.46989177,0.971237569,37.00543837,191.671661,0,0,15.81415933,3.084872967
T021,88,Blending,30.257501,0.991390424,36.24499892,172.6333518,0,0,11.98511448,2.112340929
T021,89,Blending,31.3871246,1.03876181,34.91779321,191.0215564,0,0,8.991918716,2.827023304
T021,90,Blending,33.99887248,0.753991764,35.23321044,217.2059512,0,0,10.7826397,3.16828625
T021,91,Blending,29.80732957,0.97231152,37.78360878,196.8287615,0,0,11.61363865,2.953736383
T021,92,Blending,28.09737441,0.975707806,32.48244622,176.9299931,0,0,14.57956395,2.599496104
T021,93,Blending,33.35395436,1.239385218,33.78455712,179.9159093,0,0,9.160375039,2.379224005
T021,94,Blending,30.16206795,0.976071825,34.04752813,220.4038273,0,0,12.39381573,3.750854522
T021,95,Blending,32.54959665,0.867543215,36.39722993,189.3460212,0,0,15.4171458,2.480297878
T021,96,Blending,29.34814626,0.9145489,34.71759756,211.5668241,0,0,13.0756958,3.049079504
T021,97,Blending,30.33548698,1.160013314,35.88396297,177.128064,0,0,8.292541625,3.084586194
T021,98,Blending,28.92542907,0.917484193,32.31822259,188.8680833,0,0,10.88455475,2.69343162
T021,99,Blending,26.31874646,0.999409756,35.91079466,213.9268391,0,0,10.74533895,3.119056818
T021,100,Blending,28.916299,0.938895793,37.31052477,207.3181848,0,0,14.00891906,2.585923326
T021,101,Blending,29.3596355,1.003272342,30.50325649,206.221672,0,0,8.435533677,2.945011134
T021,102,Blending,31.98697233,0.848107751,35.77149105,191.7067931,0,0,12.95561897,2.795001906
T021,103,Blending,29.69414703,1.084331208,29.90006819,203.5994351,0,0,9.937295629,3.488339793
T021,104,Blending,30.09188926,1.133393645,34.93395282,209.7843587,0,0,14.51228244,2.784340027
T021,105,Compression,25.49317554,1.062570699,30.89836593,42.0528496,12.32420188,0,41.17000889,5.881373389
T021,106,Compression,29.6742256,0.950278481,32.61763291,51.63059809,12.12964391,0,50.75999559,4.495120044
T021,107,Compression,25.83020769,0.79133164,29.58977786,51.87793609,10.88592408,0,42.32179827,5.156919602
T021,108,Compression,27.4437806,0.981532531,31.52475382,46.80116861,11.46712697,0,45.46692766,5.719439676
T021,109,Compression,26.3135315,0.88016619,26.61545042,43.68770563,11.85326684,0,44.99138351,4.817752676
T021,110,Compression,26.55039897,0.998555874,30.71540019,52.90050234,11.45711255,0,39.2270915,5.722912852
T021,111,Compression,27.71706547,0.975245356,28.56755756,53.93292278,11.15510307,0,54.97049436,4.636217734
T021,112,Compression,26.89045913,0.981379997,29.39372867,44.180336,11.28421152,0,50.41922896,4.790168133
T021,113,Compression,28.27603426,1.110872926,27.85324056,47.19632087,11.14688263,0,46.18106158,6.117756427
T021,114,Compression,29.45076399,1.115283184,32.0614894,46.26494427,10.85625456,0,38.00664855,6.293490179
T021,115,Compression,25.12240228,0.986092868,29.33529482,54.57840581,11.47666327,0,41.1834904,4.198451252
T021,116,Compression,27.3266696,1.004240383,29.20036664,52.48055266,10.37192534,0,49.28260276,4.700804172
T021,117,Compression,31.15658327,0.879744886,28.51275458,53.89729343,11.69288459,0,47.57826626,6.045549804
T021,118,Compression,29.5448627,1.084807553,33.40178371,55.517685,10.69354064,0,41.76023322,4.630622605
T021,119,Compression,27.20026344,0.990479832,32.07481125,39.54800069,10.1703758,0,46.56715353,5.266150505
T021,120,Compression,27.41415764,1.055414195,30.47020412,52.38169783,10.42281199,0,56.84893283,5.436622779
T021,121,Compression,25.94019661,0.911796909,27.50340366,51.45041191,11.26182408,0,35.83953016,4.769366584
T021,122,Compression,29.81846472,0.880575926,27.17192237,45.82928848,11.44179492,0,43.41263674,4.56371516
T021,123,Compression,27.002913,0.897000819,28.72433637,55.53295649,12.53290831,0,47.20289451,5.452688152
T021,124,Compression,28.61532927,1.055184845,28.5167749,51.34044155,10.72248962,0,43.98385244,5.914832423
T021,125,Compression,26.14500404,1.016205452,27.4880924,50.21869165,11.30198845,0,52.64643381,4.485312561
T021,126,Compression,29.28410071,0.900875215,28.96180871,54.20700849,9.986803566,0,59.34084714,4.794410583
T021,127,Compression,29.41179368,0.883389417,30.82277501,37.38487736,10.73341822,0,47.15542981,5.229625146
T021,128,Compression,29.14808753,0.952439866,29.76418578,38.08753212,12.8757811,0,40.56044443,6.045304251
T021,129,Compression,26.40021905,1.014890195,30.60091967,52.14924327,11.22605187,0,47.45620064,5.545681711
T021,130,Compression,28.32199533,1.019206705,32.75630895,48.93834539,11.13654336,0,49.32896953,5.874271908
T021,131,Compression,28.3393958,0.966907803,26.60687214,50.89237589,12.10078332,0,50.5791234,5.186875058
T021,132,Compression,30.97763066,0.966966373,31.94388115,54.48966988,11.74230459,0,58.03509865,4.664133639
T021,133,Compression,28.90540003,0.944697576,30.90418248,54.5789631,12.39903589,0,52.23771899,4.774232097
T021,134,Compression,28.89797806,0.942434365,28.61963412,51.92307194,12.31924238,0,42.34539889,4.792473998
T021,135,Compression,29.63802162,1.07557089,30.2980899,51.45548491,11.7201918,0,48.46042869,7.492934314
T021,136,Compression,30.58865421,0.922521987,29.62698069,48.72727347,11.7832766,0,53.26676286,5.232646418
T021,137,Compression,29.96314587,1.103202581,29.54993469,42.93732896,12.24503885,0,49.69091565,4.808867796
T021,138,Compression,26.87976294,0.964414241,32.96955966,42.54442346,11.86625442,0,60.19860444,5.514790486
T021,139,Compression,25.62525479,0.912257944,27.68587906,53.15490135,10.80680477,0,49.42005976,4.543748914
T021,140,Compression,29.72899209,1.249554294,29.24259027,50.83537768,10.4024587,0,31.15421147,4.140939457
T021,141,Compression,28.82884098,1.182057658,31.15824116,40.11006776,11.89623187,0,46.90374454,6.567261708
T021,142,Compression,25.90770211,0.850017284,33.4190713,49.96648072,10.87099243,0,50.00952351,4.39135047
T021,143,Compression,28.86740745,0.876640089,27.90960417,52.23200559,12.69482417,0,45.73695042,6.401983341
T021,144,Compression,27.394605,0.939750576,32.11328738,55.60754129,11.08071518,0,39.96244639,5.02245878
T021,145,Compression,28.55895537,1.127474753,31.94584395,56.20137431,12.21815651,0,50.88969021,5.056893485
T021,146,Compression,28.53400735,0.838342243,29.13361577,53.12699521,11.16454024,0,51.8232702,4.984814729
T021,147,Compression,27.29971614,1.240468047,30.38141955,48.28308572,10.54561467,0,53.42158499,5.040849895
T021,148,Compression,28.87025273,1.0918003,30.6896447,48.82478729,11.96777707,0,39.54185579,5.210204503
T021,149,Compression,27.74898577,0.959434125,28.53048803,58.25564527,11.46061818,0,48.81503092,6.613409724
T021,150,Compression,26.19085182,0.960627569,28.70900346,49.68820787,12.31126067,0,56.89339243,4.410707909
T021,151,Compression,26.7538249,0.97542457,32.70797181,46.41133351,11.68013892,0,40.67921735,5.617614113
T021,152,Compression,28.48092322,1.007840569,30.78918578,42.39062634,12.39651118,0,38.88878405,5.328169968
T021,153,Compression,29.37079351,1.180424678,30.24469614,43.31798955,11.52716363,0,54.54977196,5.432424951
T021,154,Compression,27.43924109,1.143966523,31.2407245,45.41175392,12.27519557,0,50.98019872,5.335618861
T021,155,Compression,26.71954744,1.00494249,30.42062077,43.99671885,10.67538646,0,40.24379986,5.435851786
T021,156,Compression,26.87393042,1.036661364,31.50273421,44.1283787,12.04919834,0,42.64676118,4.637917892
T021,157,Compression,30.74443326,1.081887082,31.96589092,46.19895372,11.40881938,0,48.61723895,4.288041324
T021,158,Compression,27.72440118,0.926373803,30.04855904,52.44460938,12.30829045,0,41.87565884,5.092676509
T021,159,Compression,27.64969772,1.006785487,30.67916139,49.97093479,12.05586849,0,53.97782495,5.493430891
T021,160,Compression,28.4453256,0.982993661,29.57627323,50.50277018,12.38367392,0,44.94788815,6.251665872
T021,161,Compression,26.65835722,0.892665016,29.69386254,50.8129091,11.49403599,0,42.20340678,5.893170386
T021,162,Compression,27.96585577,1.026594864,29.41455151,41.77144953,10.95727136,0,50.41333014,4.733855442
T021,163,Compression,28.04233888,1.000570804,28.15737,57.36320946,9.393340944,0,42.64232929,4.564626431
T021,164,Compression,26.14269424,1.098152273,34.24319841,54.7827792,12.92956294,0,48.47681138,5.011834421
T021,165,Compression,28.01189273,1.067143873,30.79231127,48.47679874,11.84064215,0,54.92836598,4.869042733
T021,166,Compression,25.50614826,1.044927593,29.64837996,55.41937459,11.28310944,0,39.87824739,4.884950581
T021,167,Compression,30.01586245,1.035894122,29.96520258,45.10143653,9.561418235,0,45.76060352,4.518172573
T021,168,Compression,27.84548409,1.134307696,29.81255319,58.17697964,10.90775051,0,44.88221869,5.521825118
T021,169,Compression,27.92274721,1.055661093,28.67529502,42.49193945,11.99628999,0,43.13327104,6.377434115
T021,170,Compression,30.1563168,0.801770253,31.38784001,59.00688498,11.09178573,0,40.27228309,5.75833993
T021,171,Compression,30.64259368,0.933225449,32.23343525,48.85174504,10.72909801,0,49.67243013,5.584126654
T021,172,Compression,27.97465886,1.063038456,32.85060798,54.71764407,10.63689996,0,41.54320416,6.26283125
T021,173,Compression,28.52260457,0.822236827,32.3069514,49.39768518,12.31983198,0,49.42678707,4.145832809
T021,174,Compression,28.71236729,1.123653121,28.29419842,51.22928282,11.89698419,0,44.69485549,5.718572275
T021,175,Compression,27.47345829,0.918326156,28.52833866,43.52724365,11.73577522,0,46.91149866,5.474607135
T021,176,Compression,29.83224711,1.16633769,31.17797651,46.80482058,10.91588006,0,43.66312006,5.120343161
T021,177,Compression,26.39786469,1.133435206,30.02152054,55.06993907,11.69223085,0,38.57641856,5.961717288
T021,178,Compression,27.26025871,1.062255052,32.33186661,39.53210869,12.6396861,0,42.34955121,5.681612708
T021,179,Compression,24.60871414,1.055502272,28.91037971,54.85753878,12.17433548,0,49.68469235,5.336349099
T021,180,Compression,29.65575699,0.925779525,29.46469824,57.13036299,10.44438191,0,38.40689745,5.76201256
T021,181,Compression,28.78439186,1.055509253,31.15473477,51.38590283,12.47315735,0,42.86787874,6.408250018
T021,182,Compression,26.15557988,1.021397437,30.62492976,43.67532308,12.85560619,0,52.94039175,5.97015839
T021,183,Compression,28.96667987,0.785340718,32.65742844,53.40056371,10.66729899,0,37.08773149,4.238462775
T021,184,Compression,28.14085001,1.179905062,28.3675063,50.90655356,11.54382609,0,35.08572939,5.057102464
T021,185,Compression,26.94922775,0.91460312,25.20933415,47.72946997,12.1694638,0,46.66778819,6.982675503
T021,186,Compression,27.21851043,1.095635753,29.41287298,47.92633638,11.47360145,0,51.3452444,5.231440011
T021,187,Compression,27.43383167,1.066428379,30.01327399,47.09818468,12.51861494,0,43.21949333,5.295013981
T021,188,Compression,27.61419261,1.108976501,30.04315506,48.9800293,12.09974221,0,48.72901064,5.57919385
T021,189,Coating,40.37983436,0.813896981,25.49593079,105.3102148,0,3.277059395,22.4351712,2.222851237
T021,190,Coating,39.98833259,0.98207741,25.88588967,129.1556483,0,2.741263818,25.21085177,2.023028468
T021,191,Coating,38.72283995,0.958661896,21.88922293,117.2291005,0,3.731853447,21.67219029,2.138428786
T021,192,Coating,39.00567681,0.949683352,26.05203929,121.0445876,0,3.04398054,22.54461362,2.196594543
T021,193,Coating,42.54383995,0.877270261,27.84222588,114.1172342,0,2.84244622,19.7529829,1.585557085
T021,194,Coating,39.4681,0.862764345,28.43679937,141.2934053,0,2.91758921,19.55078296,2.12838081
T021,195,Coating,40.78819606,0.8517911,25.11990807,119.1083872,0,3.219763532,19.93565048,2.176327419
T021,196,Coating,39.48196841,0.844840251,28.82850923,112.9836315,0,2.878924984,19.26288245,1.904010781
T021,197,Coating,41.81247839,0.923745908,23.93837438,118.7249553,0,3.593189439,17.84372205,1.798225979
T021,198,Coating,41.02164155,1.052330861,22.29225772,123.9985824,0,3.051076761,20.58533323,2.01410322
T021,199,Coating,40.64870457,0.96185284,21.61239297,125.7570396,0,3.039349022,19.10552032,1.788582713
T021,200,Coating,42.942934,0.762841048,22.47805308,128.6905995,0,3.123224988,25.87256634,2.022102975
T021,201,Coating,38.09029408,0.648395604,24.21167714,124.2222486,0,3.176881078,13.76359476,2.044414835
T021,202,Coating,38.53611898,1.055427734,26.33672857,117.6684652,0,3.315835644,15.11024132,2.24664707
T021,203,Coating,39.1385216,0.830127902,26.25109853,127.7761768,0,3.334973392,20.11759253,2.432257694
T021,204,Coating,39.87395855,0.942014279,24.3059435,114.8672727,0,2.913068024,17.62219372,1.996650623
T021,205,Coating,40.52163317,0.82377189,23.61735525,102.1038,0,2.850745843,19.04626479,1.941249235
T021,206,Coating,41.31438644,0.84510635,26.33325896,119.3802564,0,2.95503716,13.5605107,1.58173214
T021,207,Coating,38.91878587,0.927414094,29.11812528,105.512772,0,3.268745318,20.49700335,1.74530864
T021,208,Coating,38.43929761,0.723407359,24.25201049,123.7509958,0,3.199353942,14.45091016,1.86349858
T021,209,Coating,41.80018232,0.922485605,24.97083206,114.226186,0,3.342119894,21.97998078,1.829288443
T021,210,Coating,41.54692766,0.891972401,25.69019552,102.4377006,0,3.201042074,19.08550948,1.614674822
T021,211,Coating,39.70304264,1.085569347,28.40429298,95.6341564,0,2.65929364,18.68484576,2.116093494
T021,212,Coating,38.41331843,0.732856558,22.8899365,129.7532892,0,3.281072585,19.18278512,2.023376472
T021,213,Coating,41.49616681,0.99523994,26.36682755,121.3078391,0,3.560590646,21.50802442,2.232771426
T021,214,Coating,38.3363504,0.748067786,23.34463254,128.3780723,0,2.765206393,18.09589671,2.510781307
T021,215,Coating,39.63080452,1.103741867,25.77857089,122.8485676,0,3.159365582,18.20369634,1.703332036
T021,216,Coating,41.70007417,0.894851751,21.46643412,126.8846082,0,2.65628996,16.98735362,2.100099068
T021,217,Coating,38.69626032,0.949468433,26.8144251,125.286575,0,2.46840923,17.14673002,2.449015076
T021,218,Coating,37.60543746,0.913649087,24.94672755,114.4917779,0,3.115120708,22.6851765,1.823707477
T021,219,Quality_Testing,25.50310911,0.938361781,45.67055413,0,0,0,5.248726477,0.438384093
T021,220,Quality_Testing,25.6254644,0.859884108,42.32288876,0,0,0,5.124691799,0.587106211
T021,221,Quality_Testing,26.70883118,1.00820352,45.66406191,0,0,0,5.652377145,0.681757237
T021,222,Quality_Testing,24.9630427,0.975336929,49.315087,0,0,0,4.956781005,0.599465358
T021,223,Quality_Testing,23.20161186,1.12453136,43.37384777,0,0,0,4.658044439,0.66276546
T021,224,Quality_Testing,25.38640728,0.785742613,46.24401083,0,0,0,5.46173445,0.452966098
T021,225,Quality_Testing,26.13256931,1.052749477,47.37694547,0,0,0,4.879050868,0.426935475
T021,226,Quality_Testing,25.70220332,0.950002756,44.10888182,0,0,0,4.652460838,0.67092031
T021,227,Quality_Testing,23.55344451,1.093807394,42.53871567,0,0,0,4.174729975,0.395152783
T021,228,Quality_Testing,24.21870161,1.067938023,45.81725203,0,0,0,5.243155158,0.477874056
T021,229,Quality_Testing,24.6040302,0.957100684,45.61447866,0,0,0,3.994799227,0.494393171
T021,230,Quality_Testing,23.75661615,0.972323305,45.10969694,0,0,0,4.080624758,0.384414111
T021,231,Quality_Testing,24.93502654,0.932473465,40.42645807,0,0,0,5.461899933,0.542532778
T021,232,Quality_Testing,25.17778903,1.13742701,46.36921785,0,0,0,6.454733684,0.647734699
T021,233,Quality_Testing,25.63843028,0.837337535,45.97722396,0,0,0,4.136139233,0.423785626
T021,234,Quality_Testing,27.79749755,0.981322435,44.60788432,0,0,0,6.044643356,0.361166011
T021,235,Quality_Testing,26.63921643,1.015432695,44.17945323,0,0,0,3.001847657,0.319700849
T021,236,Quality_Testing,24.59122555,1.112542543,42.86505264,0,0,0,4.790903655,0.595797784
T021,237,Quality_Testing,23.60102096,0.85948521,43.93762202,0,0,0,4.008114195,0.388082106
T021,238,Quality_Testing,26.40288823,0.831399646,45.93763362,0,0,0,5.608516994,0.654315309
T021,239,Quality_Testing,25.57250279,1.027294841,44.8965776,0,0,0,6.171605754,0.497386461
T021,240,Quality_Testing,24.56244543,1.044889422,43.73307186,0,0,0,4.827250648,0.551792547
T021,241,Quality_Testing,25.38842747,1.000559595,46.00524078,0,0,0,3.637158163,0.471751768
T021,242,Quality_Testing,23.52420077,1.146101226,44.49045639,0,0,0,2.870295259,0.54296878
T021,243,Quality_Testing,25.6429648,1.087414984,43.78834191,0,0,0,4.966900476,0.655635335
T021,244,Quality_Testing,25.38050638,1.134782538,45.89613179,0,0,0,6.037013076,0.700193201
T021,245,Quality_Testing,22.45451232,1.04733397,46.31942826,0,0,0,4.551925504,0.527564336
T021,246,Quality_Testing,27.74174316,0.912061638,45.43504252,0,0,0,3.997135858,0.628661675
T021,247,Quality_Testing,25.09792419,1.061810408,44.99309438,0,0,0,6.827940899,0.453464458
T021,248,Quality_Testing,24.24539832,1.195279659,42.87156999,0,0,0,2.897043085,0.760999601
T021,249,Quality_Testing,24.72983362,1.222014823,46.95127487,0,0,0,5.142650859,0.621462748
T021,250,Quality_Testing,25.29537905,0.951660658,46.65646332,0,0,0,5.280082369,0.49419627
T021,251,Quality_Testing,23.99155675,1.095287264,45.62344772,0,0,0,4.975953384,0.624781346
T021,252,Quality_Testing,24.49392495,0.940957599,43.2445462,0,0,0,5.609595963,0.54316717
T021,253,Quality_Testing,23.23436725,1.183730842,44.20104776,0,0,0,3.749295097,0.50938935
T021,254,Quality_Testing,24.35830336,0.973100799,46.06514281,0,0,0,4.674907112,0.572807835
T035,0,Preparation,24.09335368,1.051295821,41.54479648,0,0,0,1.587257054,0.134104929
T035,1,Preparation,25.25695383,0.90171714,44.86239596,0,0,0,2.321817078,0.085464651
T035,2,Preparation,26.05483356,1.028278937,43.46708175,0,0,0,2.016659181,0.16899021
T035,3,Preparation,24.48032975,1.023033396,44.13790054,0,0,0,2.892622435,0.08919996
T035,4,Preparation,25.01692811,0.943467026,51.55371187,0,0,0,1.394444759,0.108700431
T035,5,Preparation,22.69791648,1.0820792,47.34256419,0,0,0,1.756853333,0.045896146
T035,6,Preparation,24.98754632,0.978982556,44.65860801,0,0,0,2.196448113,0.159018678
T035,7,Preparation,25.00163419,0.924775634,46.72003894,0,0,0,2.251776895,0.03148438
T035,8,Preparation,26.16754237,1.258832439,45.64076875,0,0,0,3.191840026,0.051184186
T035,9,Preparation,23.1263312,1.063774119,45.55028861,0,0,0,1.878972425,0.116709876
T035,10,Preparation,25.48356475,1.090281394,47.04524716,0,0,0,2.397014757,0.112746732
T035,11,Preparation,23.65191029,1.107746236,43.65419638,0,0,0,2.092610632,0.125804652
T035,12,Preparation,25.61251126,1.06975038,43.15688279,0,0,0,2.232744231,0.018718749
T035,13,Preparation,24.58631265,1.109112759,45.68413072,0,0,0,2.110843562,0.147053306
T035,14,Preparation,24.6656098,0.938992111,43.20163934,0,0,0,1.606909301,0.109678544
T035,15,Preparation,24.53579379,1.010495222,45.65134019,0,0,0,2.392885902,0.095510889
T035,16,Preparation,24.98836957,0.889636336,45.97289444,0,0,0,1.605140955,0.11760525
T035,17,Preparation,24.76730959,1.06850147,43.50579039,0,0,0,2.252938579,0.136096425
T035,18,Preparation,25.13665584,0.989822585,39.76618728,0,0,0,1.3302201,0.120873184
T035,19,Granulation,62.4407092,1.133921207,54.09401517,141.5677222,0,4.325402318,14.02604235,2.393182074
T035,20,Granulation,61.41981272,1.086073161,47.11333188,163.885266,0,4.898733684,15.09654019,2.772932169
T035,21,Granulation,64.04114438,1.039138691,55.04702574,159.8830155,0,4.70255175,14.60564547,2.793697362
T035,22,Granulation,62.86841546,1.102810132,51.96985184,145.3241877,0,4.690241664,14.84521381,2.456960506
T035,23,Granulation,61.40198973,1.28250068,48.06666127,166.0108726,0,4.304966579,13.77386228,2.599953893
T035,24,Granulation,61.37183916,1.229415489,66.88360078,163.946124,0,4.584346534,13.89494299,2.664836147
T035,25,Granulation,62.38279156,1.054259326,49.41280718,162.1818838,0,5.296757921,17.38336188,2.449040914
T035,26,Granulation,60.78814191,1.11623006,54.13079842,157.2890257,0,5.160833586,15.28425166,2.499642924
T035,27,Granulation,60.58421669,1.314075105,52.98689712,142.7103612,0,5.387056859,12.97899704,2.886585027
T035,28,Granulation,62.86624241,1.144257829,51.03644723,158.4265485,0,4.664750074,18.35025134,2.250833384
T035,29,Granulation,61.49648599,1.119046846,50.12005378,135.1132105,0,5.528213753,17.44654352,2.250262007
T035,30,Granulation,59.71944681,1.23165168,51.49383594,144.5559353,0,4.272428216,18.4293399,2.829870122
T035,31,Granulation,60.11780658,1.563295672,58.8451765,144.7289736,0,4.77730313,19.40008461,2.269455277
T035,32,Granulation,64.06194133,1.306704111,56.71314421,157.6121405,0,4.182142006,16.43633341,2.300780322
T035,33,Granulation,62.68366089,1.090110956,51.15035234,158.6077911,0,4.724385755,8.683242023,2.55290142
T035,34,Drying,62.61660085,0.751636363,63.19819258,84.53556638,0,8.211180769,20.49635929,1.785756366
T035,35,Drying,60.95754629,0.848905952,55.0471495,85.81673644,0,7.19961657,25.19710151,1.72338926
T035,36,Drying,62.13884385,0.970266343,56.58707398,80.79186926,0,7.919119958,19.45227934,1.820225796
T035,37,Drying,63.78879616,0.895788936,54.50987437,84.15728002,0,7.722479662,23.09400516,1.94154203
T035,38,Drying,61.76640153,0.858484415,58.02609447,68.1513324,0,8.870428407,30.89379202,2.051930867
T035,39,Drying,60.94716365,0.745764866,55.78927475,87.00273595,0,8.064991378,21.17881401,1.403375202
T035,40,Drying,60.87363878,0.773841155,48.51885969,82.10246064,0,8.479297436,20.60236279,1.941057019
T035,41,Drying,63.70700819,0.91211105,58.78284015,88.11262713,0,8.644380528,20.99790499,1.46249742
T035,42,Drying,59.08160572,0.767437085,54.85583574,78.17824816,0,7.15556307,24.50036979,1.892068353
T035,43,Drying,61.62812886,0.623410117,44.56027644,74.45669813,0,8.851596757,25.02208081,1.529251694
T035,44,Drying,61.40449685,0.675053239,47.62786328,79.34909468,0,7.99883017,26.80794251,1.520175023
T035,45,Drying,62.06544597,0.901923739,43.30622945,84.16881434,0,7.232712829,28.43953008,2.051977746
T035,46,Drying,62.99427418,0.901059169,41.16385727,70.93109629,0,7.229092199,23.42800885,2.31775747
T035,47,Drying,63.31618688,0.905383863,41.2587794,76.03916182,0,8.797868632,23.85521726,1.880310699
T035,48,Drying,64.09520449,0.747808107,39.21411754,73.93918905,0,7.682103025,24.22062739,1.581408299
T035,49,Drying,62.99719379,0.841977379,37.83384885,77.7846366,0,8.450164964,23.75288653,2.030401973
T035,50,Drying,62.61299427,0.819169959,38.28880273,87.72137827,0,8.598013431,20.58153284,1.860037001
T035,51,Drying,62.31134329,0.774086817,37.06279195,72.46723004,0,7.187304405,24.54595096,2.034657879
T035,52,Drying,63.69625721,0.768509623,34.81189666,83.87869178,0,7.777836969,23.57130064,1.769801669
T035,53,Drying,63.01031279,0.825277671,35.58592898,77.82324625,0,8.250712062,28.76317227,1.72784806
T035,54,Drying,64.15993305,0.835000532,28.8167018,82.92611766,0,7.579858986,28.0953437,2.092461248
T035,55,Drying,60.38541664,0.698701165,32.33744371,78.14715737,0,8.138571203,24.96225776,2.404902127
T035,56,Drying,63.02386476,0.738501916,22.65540568,83.50163042,0,7.493395932,29.44466154,1.71222167
T035,57,Drying,59.90740558,0.686149641,31.42999082,80.6106666,0,6.737010619,32.65003002,1.650546621
T035,58,Drying,63.13215032,0.818757365,27.74203588,79.48250775,0,7.840608935,25.69565271,1.882786223
T035,59,Drying,64.26581444,0.769220125,23.59655552,84.29304387,0,8.615267584,21.96051785,1.491220092
T035,60,Milling,34.11467394,0.907849564,41.68514305,807.2759272,0,0,34.12211665,8.393621118
T035,61,Milling,33.47052132,1.120915222,35.14856088,779.7033137,0,0,32.39597085,8.04879988
T035,62,Milling,36.18448977,0.9103227,40.79234353,766.8798106,0,0,35.0713007,8.059479099
T035,63,Milling,34.72140815,0.961928584,37.65269458,760.0442464,0,0,27.19937472,8.21898626
T035,64,Milling,34.68071631,0.940306894,36.64012504,890.9125471,0,0,30.55301289,7.444117863
T035,65,Milling,31.90904104,1.063827904,42.94318296,805.8841144,0,0,32.11493182,8.763826425
T035,66,Milling,32.28477423,0.976938055,44.67095281,806.0377741,0,0,42.1738627,6.96423214
T035,67,Milling,36.0904268,1.044225992,41.42096982,794.8154901,0,0,42.36069485,8.643419467
T035,68,Milling,33.72497645,0.965893336,42.0714458,804.1494029,0,0,33.79127259,9.002102736
T035,69,Milling,33.24798236,0.991039115,40.69774735,803.5408855,0,0,34.19981891,6.83529051
T035,70,Milling,35.29855668,1.001367874,38.17018436,753.3119845,0,0,23.87656925,7.535217141
T035,71,Milling,33.74748177,0.917568844,38.52758381,766.1100297,0,0,38.76411419,7.246999908
T035,72,Milling,32.93564267,0.983369103,38.39146581,794.2821108,0,0,41.05329014,7.979658193
T035,73,Milling,34.56555177,0.872229139,39.70303976,797.3657734,0,0,35.04740298,7.896106172
T035,74,Milling,38.33532482,1.078929757,40.93771233,869.4823291,0,0,35.1083982,8.613424378
T035,75,Milling,35.61667561,0.914512217,33.09458545,871.677134,0,0,36.11277379,8.337882544
T035,76,Milling,35.81668162,0.992476618,36.04230366,804.8571104,0,0,27.77068199,7.465654772
T035,77,Blending,30.30225717,1.090328457,33.4645581,184.0018137,0,0,14.94101862,2.008419687
T035,78,Blending,30.86697892,0.91492708,32.18980232,192.270043,0,0,12.8731938,3.61987856
T035,79,Blending,31.80505318,1.072480384,38.81199447,195.5715602,0,0,12.91334445,3.398775865
T035,80,Blending,30.37557668,0.892450557,33.95338709,210.584388,0,0,10.97806021,3.337093901
T035,81,Blending,30.92436361,1.095065834,35.14494062,203.540392,0,0,11.12843939,3.097546853
T035,82,Blending,27.31420976,1.113577147,33.77626101,189.7152996,0,0,13.4314513,3.476875904
T035,83,Blending,29.28038456,1.054591456,37.45051675,193.1078063,0,0,15.10657189,2.463108589
T035,84,Blending,31.46125725,1.070484949,33.64727456,191.3908175,0,0,11.76815396,3.147161367
T035,85,Blending,34.01090841,1.013946321,37.24914562,171.5476597,0,0,15.47648284,3.130014037
T035,86,Blending,28.3092599,0.961037666,37.46549941,196.2679454,0,0,11.84264945,3.670572468
T035,87,Blending,34.04867654,0.934072021,36.86984279,209.1132024,0,0,13.38821996,2.249673863
T035,88,Blending,30.635398,1.004523548,33.81766053,226.1826404,0,0,12.24892102,3.57779618
T035,89,Blending,28.260893,0.965538079,35.69052039,184.9986723,0,0,11.59599925,3.423039418
T035,90,Blending,29.50047977,1.030206936,32.92079025,217.1462092,0,0,14.19095312,2.807891769
T035,91,Blending,28.40913182,0.916255875,33.94084497,199.5689105,0,0,15.34342936,2.835842244
T035,92,Blending,29.63898212,1.043336475,32.84356689,177.219196,0,0,12.36289116,3.317594385
T035,93,Blending,29.41497552,1.033891993,34.64006987,181.9022562,0,0,9.833857784,2.406601574
T035,94,Blending,29.08502239,0.993515012,32.1321075,166.7649878,0,0,10.40184456,2.623277827
T035,95,Blending,33.39927932,0.987022413,35.46156511,200.685896,0,0,11.77976463,3.285908771
T035,96,Blending,30.19498193,0.804970722,31.25827287,196.9098907,0,0,10.36599029,3.101856504
T035,97,Blending,29.78706986,1.007024847,31.59126608,205.4315838,0,0,14.61364832,2.798566405
T035,98,Blending,31.32549963,0.929140421,35.63573545,177.9311234,0,0,12.18384527,3.285552472
T035,99,Blending,30.81931296,1.136359181,35.57199947,194.5770313,0,0,12.07166109,1.803092095
T035,100,Compression,30.37037081,0.976885514,29.09489743,52.90383794,12.62924514,0,41.18825901,3.963568204
T035,101,Compression,30.7562286,0.873254973,30.79162736,46.28640044,12.29793272,0,48.68180318,5.364072006
T035,102,Compression,28.52589937,0.992776599,31.33267178,53.83442395,12.84964029,0,44.92364191,5.703440014
T035,103,Compression,27.73803033,1.067462941,28.11701898,52.56293778,11.52199934,0,39.58447614,4.268189866
T035,104,Compression,29.48743401,0.989229965,30.23844229,44.57677845,12.1334982,0,45.04662207,4.575427854
T035,105,Compression,28.54022704,0.866596271,28.93565173,42.49294879,12.13359961,0,43.09527244,4.89377206
T035,106,Compression,27.71071348,0.956906542,30.19488019,49.07740137,15.02314374,0,38.89083371,5.461683603
T035,107,Compression,28.12172027,0.98896893,33.41283128,43.63948605,12.37677625,0,32.68423792,6.364246065
T035,108,Compression,29.8212308,0.976977323,33.54628217,39.45257609,11.53613729,0,41.37683138,4.732333625
T035,109,Compression,28.5048126,0.840680555,26.43062419,44.12331505,12.50493271,0,41.0577497,5.47396768
T035,110,Compression,25.72170757,1.018917323,29.66912161,44.09068905,11.50434773,0,50.23275414,6.451501875
T035,111,Compression,27.45369689,1.078457609,26.87995434,44.49595903,11.54855118,0,43.80892574,6.319711165
T035,112,Compression,27.10511444,0.883925365,29.23659905,40.03276102,10.77522086,0,47.47432272,5.100881264
T035,113,Compression,25.26985259,0.996435525,32.07648784,51.94777987,12.91960391,0,36.66595164,6.652811569
T035,114,Compression,27.9148065,1.114943696,28.30620308,44.38730381,12.08696886,0,46.14317685,6.062308678
T035,115,Compression,29.7463502,1.061613226,29.43778788,45.75242414,13.09177973,0,55.33043816,5.902143172
T035,116,Compression,27.42881934,1.025664132,29.77429327,44.58724799,11.31016358,0,54.17540372,6.425174275
T035,117,Compression,27.44529074,1.053392061,29.31097738,51.60858145,10.5698467,0,42.4052589,6.569101746
T035,118,Compression,25.32210496,1.041963447,28.63801535,44.41677046,13.20715233,0,43.2934086,6.779081598
T035,119,Compression,27.19108405,1.185597921,29.18645618,50.57946965,12.83764307,0,55.05592528,6.885950098
T035,120,Compression,27.89102098,1.03426393,32.09901823,48.3810548,11.96776984,0,42.81836723,6.885681885
T035,121,Compression,27.363985,0.896449304,34.36777909,53.16154638,11.40593459,0,45.90782269,5.863062846
T035,122,Compression,26.12984449,0.843036488,26.66263869,48.09108661,13.31487892,0,37.43957236,5.804791809
T035,123,Compression,28.33017436,0.935427914,29.01405436,57.5013297,12.76455407,0,53.5827906,6.132255486
T035,124,Compression,26.80774403,1.045930829,29.37088107,49.96108683,13.93374202,0,49.86158274,5.870692227
T035,125,Compression,26.19216185,1.047730202,27.03085733,49.88457438,12.81097525,0,47.4015129,6.276432546
T035,126,Compression,26.77738779,0.813911426,29.86086865,50.81429265,12.77372834,0,48.28014168,5.787560105
T035,127,Compression,26.82149607,0.925292452,32.42553173,41.1987119,12.64710893,0,47.44091902,5.57945455
T035,128,Compression,28.21226934,1.021525773,30.21584235,56.27584343,13.31700767,0,36.9219724,4.722325911
T035,129,Compression,30.21488001,0.954985635,32.2001582,48.23914257,11.8003264,0,45.45559252,5.361723637
T035,130,Compression,28.84822724,1.030410105,29.49660269,45.16428831,13.86448207,0,33.9156249,5.994941768
T035,131,Compression,24.80687573,0.95192991,26.01096103,54.02793743,12.50091623,0,40.82248483,5.053878092
T035,132,Compression,28.47875158,0.944036006,32.18785898,49.24461875,12.32272044,0,43.12908919,5.68144329
T035,133,Compression,28.96013203,1.071677597,30.88107655,57.6997151,11.75989506,0,24.48886704,3.96046019
T035,134,Compression,27.20984078,1.224300596,28.47742483,49.94071651,14.2894794,0,43.5942071,6.447358243
T035,135,Compression,27.66081554,0.957520352,25.89852884,50.13275666,13.11971416,0,46.52604804,5.183673527
T035,136,Compression,25.34342047,0.952263265,30.65234381,52.59547359,13.65965054,0,44.15676818,5.369946142
T035,137,Compression,27.79677368,1.012471897,31.03106173,52.46567937,12.94402144,0,45.88564208,4.186603321
T035,138,Compression,30.52955055,1.079560648,27.9981786,61.17470188,13.23175778,0,48.56088423,5.239119697
T035,139,Compression,28.66492258,1.17278257,29.38634586,50.63418661,11.68881323,0,46.48911569,5.097796007
T035,140,Compression,27.44201192,1.039997405,29.64022761,41.72512086,13.42084703,0,35.81481435,4.751585021
T035,141,Compression,28.02821748,1.002379119,30.11995389,54.42594133,13.98509227,0,44.07330007,5.501823708
T035,142,Compression,25.95647207,1.086094262,30.90184665,48.2504159,12.95867492,0,48.71213108,5.09239524
T035,143,Compression,29.61832562,0.9344989,31.44115659,49.36996011,11.98318422,0,50.40624524,5.586566441
T035,144,Compression,27.08410787,0.896159564,28.46589918,53.46331963,13.18634376,0,46.53609867,4.577726818
T035,145,Compression,28.90046534,1.014847785,28.40375025,49.11028092,13.87975436,0,46.5285574,5.314134379
T035,146,Compression,27.06225535,0.996156872,27.41776266,46.24889854,13.41651701,0,43.17551527,5.347263764
T035,147,Compression,28.76265209,1.104508813,33.15555985,44.82383748,12.82283187,0,37.93909613,6.540682387
T035,148,Compression,29.90919761,0.957802353,27.51981519,53.17261602,12.65049848,0,45.24145916,5.571401194
T035,149,Compression,30.18828939,0.935846542,27.19504624,53.42847889,11.97575881,0,39.74444756,5.58629736
T035,150,Compression,27.77305202,0.960624528,29.27336707,55.33574225,13.36922108,0,51.22669628,5.13291514
T035,151,Compression,25.94801934,1.099598589,25.72076301,49.09002594,11.38680812,0,44.32364552,4.666973163
T035,152,Compression,27.14624606,1.033140775,31.66376501,53.13625109,12.54243913,0,40.73879077,5.964946928
T035,153,Compression,27.0915065,0.938040161,28.31160098,47.25597634,12.74592024,0,43.11600508,5.386756599
T035,154,Compression,30.08823224,1.126885802,31.72873725,50.96751796,11.75092835,0,39.0972089,5.109354953
T035,155,Compression,28.97528003,1.004674177,31.46057526,59.50394722,12.33419946,0,31.22107406,4.343357522
T035,156,Compression,24.40498069,0.91877174,31.95828677,48.48828397,12.55064687,0,44.96433253,5.124066715
T035,157,Compression,27.91474067,0.818274487,34.42137487,51.08600589,14.78744526,0,35.67973496,5.593310975
T035,158,Compression,25.8125416,1.02838378,29.22264826,44.6666333,12.10666699,0,53.32798258,6.850424335
T035,159,Compression,29.78891842,0.917553954,30.44042812,60.73096047,11.70222636,0,45.33134687,5.976800814
T035,160,Compression,29.45673581,1.016781317,32.17697687,53.52902767,11.79198572,0,47.20968309,5.311626794
T035,161,Compression,31.16993324,0.879096876,32.92783665,56.28102336,12.68429567,0,45.27679647,6.848715167
T035,162,Compression,26.12028525,1.019422412,29.93517972,54.36525767,12.89473865,0,43.09895368,4.181735566
T035,163,Compression,29.6150757,0.956256079,31.29382334,59.21991135,12.64622304,0,47.1813136,5.80700571
T035,164,Compression,28.20061405,0.970689328,30.18454529,48.32994228,11.33054992,0,28.72008337,6.831212908
T035,165,Compression,28.51400558,0.995963008,32.41568648,54.84276057,12.17244485,0,55.10851433,5.208774478
T035,166,Compression,27.04667033,1.037486268,29.49871793,47.4077424,12.19329964,0,56.04255254,4.103761239
T035,167,Compression,29.47947033,0.881657395,30.41064416,52.36598949,13.3683189,0,47.46610925,4.192490225
T035,168,Compression,29.83357344,0.925772904,27.66476617,44.68952504,13.06545347,0,52.58842099,5.269079136
T035,169,Compression,26.4880193,0.870819078,30.42735744,48.92943176,13.01286069,0,36.21063297,6.228187531
T035,170,Compression,27.33746922,1.030471137,30.1572528,55.13985144,12.24882133,0,42.06528168,4.927911664
T035,171,Compression,28.94417731,0.820020437,31.95256429,49.02889186,12.52595948,0,51.53323218,5.946286951
