Batch_ID,Time_Minutes,Phase,Temperature_C,Pressure_Bar,Humidity_Percent,Motor_Speed_RPM,Compression_Force_kN,Flow_Rate_LPM,Power_Consumption_kW,Vibration_mm_s
T035,172,Compression,26.47047031,0.997982222,27.53320456,47.31049219,12.427056,0,47.26392678,5.574323163
T035,173,Compression,28.52111733,1.181498526,28.11226491,48.92549718,14.20402315,0,49.66667958,5.360537892
T035,174,Compression,26.18340773,1.025255417,28.06199553,43.45512746,12.72150955,0,47.18482675,5.880386975
T035,175,Compression,27.73477176,0.904320995,32.78011906,51.61956716,12.49782006,0,43.39008901,5.691927163
T035,176,Compression,28.35604864,0.960756634,30.6199406,45.24046122,12.24711878,0,39.38863291,5.432562653
T035,177,Compression,27.90753005,1.10450041,28.90291792,55.02912567,13.17194905,0,43.13340558,5.246906485
T035,178,Compression,27.94760186,1.269569737,32.40431435,54.52134474,11.56742995,0,31.68642307,6.032048253
T035,179,Compression,26.09615192,1.032431995,28.8773425,48.03941263,13.65513353,0,51.37632235,5.509969824
T035,180,Compression,26.17133181,1.039465285,30.86285049,49.22589927,10.7066674,0,43.037896,5.057786683
T035,181,Compression,28.33663174,1.128780003,29.70942869,42.19141198,11.8770689,0,57.11818664,5.93950605
T035,182,Compression,27.25842768,1.157377749,28.45373458,46.04102305,12.9085696,0,51.56543717,5.642619043
T035,183,Compression,25.55076109,0.8744515,28.96980267,48.00813065,13.37099074,0,37.13765129,5.151227862
T035,184,Compression,24.85836854,1.13921537,31.7891109,38.90115314,13.12035765,0,52.54840013,5.885995099
T035,185,Compression,30.11496717,1.097688184,26.83096326,54.16797969,12.79027541,0,52.59097451,4.21694716
T035,186,Compression,30.55089747,0.992314582,28.84792922,50.52573008,13.07575521,0,41.14000858,5.428416025
T035,187,Compression,26.48059916,1.148245561,31.55196234,55.54907606,12.58410698,0,51.2811413,7.5038159
T035,188,Compression,26.83547461,1.101054998,31.28117137,43.9746204,12.53462832,0,45.60631268,6.455117991
T035,189,Coating,38.7117926,0.729121742,24.91899767,126.8541819,0,2.960862433,17.58614462,2.207107034
T035,190,Coating,39.96572499,0.869488222,22.38525485,98.96136232,0,2.633403726,21.13479517,2.695654672
T035,191,Coating,38.17295866,0.840571602,27.1551134,122.6988453,0,2.773223039,23.20300376,2.059380728
T035,192,Coating,39.6270581,1.01145413,24.26040245,122.9862732,0,2.617511296,19.48692279,2.318343985
T035,193,Coating,42.91578288,0.684753451,23.72629319,127.7634863,0,3.425728207,20.40686074,2.563073657
T035,194,Coating,40.67396293,0.877173767,22.68863493,114.7730829,0,3.390802051,20.67531433,1.852309616
T035,195,Coating,37.42887373,0.753843852,23.18722845,131.2255261,0,2.872903474,12.82981184,2.208026897
T035,196,Coating,37.35289608,0.947969969,20.05052713,130.5752302,0,3.13258227,22.23996271,1.564887148
T035,197,Coating,40.1954909,0.910244546,28.3033211,112.7684561,0,3.853367651,13.54745252,2.284536273
T035,198,Coating,39.03198862,0.733535993,24.43079516,116.6914975,0,3.228126253,18.52576165,1.986886257
T035,199,Coating,43.2359202,0.804103022,23.07422727,131.8502545,0,2.971620342,14.62060856,1.822653429
T035,200,Coating,40.20287829,0.7640408,27.75158473,110.3335579,0,3.316301671,27.04593672,2.202884003
T035,201,Coating,40.25851688,0.813176093,25.68087149,121.185206,0,2.478928192,19.33376852,2.171249363
T035,202,Coating,40.86760262,0.998255583,23.7789817,130.8437433,0,2.61652031,23.37357604,2.14475515
T035,203,Coating,40.95414861,0.871693674,26.7501268,127.1926812,0,2.909766814,19.73155736,2.113481527
T035,204,Coating,40.4637652,0.955408576,24.80370823,145.1008526,0,2.597789839,18.93994286,1.893778766
T035,205,Coating,40.001311,0.764975157,23.28868831,106.1394821,0,3.024847523,21.89917537,2.181321691
T035,206,Coating,38.58096393,1.053313455,21.87811736,111.2474799,0,3.123817881,16.19299879,1.878783209
T035,207,Coating,38.05545867,0.89659821,24.85566073,118.6727639,0,2.376726358,19.75568589,2.670463983
T035,208,Coating,39.35944003,0.905859132,23.81822728,122.8918897,0,3.16590631,13.81955916,1.694254148
T035,209,Coating,41.06780529,0.953026608,24.15490233,113.0647286,0,3.143710239,22.14439571,1.661553436
T035,210,Coating,37.97267882,0.955810269,21.68101035,113.7706334,0,2.841343324,22.10375071,1.857207847
T035,211,Coating,38.43630518,1.007483296,23.42319168,120.8401406,0,2.830170833,17.34073292,2.031658426
T035,212,Coating,39.05808398,1.129408993,23.75592747,120.0749244,0,3.264273657,25.35467352,2.034808328
T035,213,Quality_Testing,24.81789143,1.054878719,43.53972722,0,0,0,5.397163713,0.415079185
T035,214,Quality_Testing,25.02042296,1.002514961,42.01993705,0,0,0,4.59785418,0.548033427
T035,215,Quality_Testing,25.35203583,0.958878769,43.70056339,0,0,0,4.526767504,0.430421104
T035,216,Quality_Testing,26.05861715,0.978386803,41.17583801,0,0,0,4.813209897,0.50519399
T035,217,Quality_Testing,25.51324277,0.990327105,44.46968055,0,0,0,5.194595306,0.484359196
T035,218,Quality_Testing,25.88292593,0.931751247,45.69817088,0,0,0,4.929419604,0.52365176
T035,219,Quality_Testing,24.70050837,0.777780042,43.75588098,0,0,0,4.840768201,0.329552391
T035,220,Quality_Testing,25.1039358,1.009366687,44.48779103,0,0,0,5.935815586,0.547089482
T035,221,Quality_Testing,24.49423743,1.010573362,44.83822255,0,0,0,5.588662689,0.593663813
T035,222,Quality_Testing,25.04416303,1.178979225,45.38762588,0,0,0,3.373633654,0.386086275
T035,223,Quality_Testing,24.36025878,0.833715738,50.74717521,0,0,0,5.879167442,0.398530424
T035,224,Quality_Testing,26.48808337,1.027631351,45.26986478,0,0,0,4.019531041,0.435622934
T035,225,Quality_Testing,24.27539486,0.870960141,48.9279222,0,0,0,4.507691057,0.65781476
T035,226,Quality_Testing,23.87254509,1.001475709,45.77221982,0,0,0,5.189030216,0.52090279
T035,227,Quality_Testing,23.94199816,1.069748017,47.51954394,0,0,0,4.481515503,0.426445034
T035,228,Quality_Testing,23.20161193,1.096329389,46.3318906,0,0,0,3.450202824,0.444923793
T035,229,Quality_Testing,24.36530871,1.032032697,43.82960027,0,0,0,5.429328777,0.455720182
T035,230,Quality_Testing,27.26943797,0.959425557,43.39408287,0,0,0,4.151600101,0.444353598
T035,231,Quality_Testing,25.88365496,0.725126758,50.58842512,0,0,0,4.972080339,0.723357178
T035,232,Quality_Testing,27.02141892,1.003328982,44.95408905,0,0,0,6.143537243,0.505050872
T035,233,Quality_Testing,25.39485754,1.059352327,45.80784305,0,0,0,3.057508338,0.563286122
T035,234,Quality_Testing,24.47845659,1.074282281,43.46164582,0,0,0,4.650034487,0.518308373
T035,235,Quality_Testing,23.67007504,0.964844101,46.47783487,0,0,0,5.688145688,0.476306677
T035,236,Quality_Testing,21.64574892,0.794138904,46.47413586,0,0,0,5.416872904,0.622356453
T035,237,Quality_Testing,26.01026284,1.13678456,45.93988076,0,0,0,4.382033068,0.53013307
T035,238,Quality_Testing,23.01763347,0.943745136,44.11359252,0,0,0,5.792039108,0.647212377
T035,239,Quality_Testing,24.56305935,0.993989085,44.22429455,0,0,0,4.594350541,0.637969683
T035,240,Quality_Testing,25.0151677,1.028770972,48.3063274,0,0,0,3.728370976,0.526515382
T035,241,Quality_Testing,26.14586825,1.177005536,48.0098904,0,0,0,5.492865736,0.562292274
T035,242,Quality_Testing,25.11952988,0.911261254,47.50926324,0,0,0,4.465535218,0.600537393
T035,243,Quality_Testing,25.78236506,1.026298912,44.69280626,0,0,0,4.761615912,0.481080458
T035,244,Quality_Testing,24.64364211,0.873325123,46.25379376,0,0,0,6.62589213,0.402017941
T035,245,Quality_Testing,23.17475721,0.999039725,44.33241472,0,0,0,3.510544354,0.494017576
T035,246,Quality_Testing,21.56382925,0.900324613,47.19809455,0,0,0,6.778298682,0.332462096
T035,247,Quality_Testing,23.66168112,0.887772601,43.87627864,0,0,0,2.645134322,0.498005123
T005,0,Preparation,24.87694737,0.910600227,51.39822229,0,0,0,1.557028864,0.057950415
T005,1,Preparation,27.73189829,1.066204523,46.47664473,0,0,0,1.934262675,0.108361715
T005,2,Preparation,22.77246354,1.068210519,44.77832421,0,0,0,1.971888867,0.088715812
T005,3,Preparation,23.38403569,0.918789284,46.41605219,0,0,0,2.213134602,0.08130363
T005,4,Preparation,25.06072363,0.852658526,44.08400869,0,0,0,1.365546077,0.08114557
T005,5,Preparation,22.73594647,0.926577099,47.18887563,0,0,0,2.271752833,0.132032568
T005,6,Preparation,26.61317945,0.954098552,42.08738013,0,0,0,2.996708457,0.064268986
T005,7,Preparation,27.57690978,0.79322866,37.5785308,0,0,0,1.821053111,0.075317546
T005,8,Preparation,24.57163764,1.064237495,41.41016352,0,0,0,2.187834846,0.099851532
T005,9,Preparation,24.00354661,0.982027049,45.53279061,0,0,0,2.755336251,0.047325985
T005,10,Preparation,25.47028532,1.014648079,44.8013265,0,0,0,3.303806934,0.136646486
T005,11,Preparation,23.94511176,1.069400261,42.80992382,0,0,0,2.38612129,0.184680303
T005,12,Preparation,24.45118222,1.017069958,45.20160146,0,0,0,2.52301689,0.169819034
T005,13,Preparation,24.91094433,1.075010714,41.70691521,0,0,0,2.715839982,0.056160043
T005,14,Preparation,26.31243631,1.043058568,47.36585723,0,0,0,2.185765798,0.106231829
T005,15,Preparation,23.6703683,0.855353069,48.07113454,0,0,0,1.494483613,0.150808547
T005,16,Preparation,22.60770789,1.019088407,49.30208275,0,0,0,2.558780471,0.146144356
T005,17,Preparation,22.63478872,0.825310957,48.15874924,0,0,0,2.398821198,0.123614823
T005,18,Preparation,25.22988422,1.078564196,41.31614463,0,0,0,1.951494233,0.126725895
T005,19,Preparation,25.34154907,0.981513069,43.99817888,0,0,0,1.775176972,0.061914593
T005,20,Preparation,23.39087588,1.175933051,42.22822749,0,0,0,2.404685918,0.133665916
T005,21,Granulation,56.62923513,1.076763451,59.37193999,149.5408272,0,5.620601048,14.86025666,2.280407932
T005,22,Granulation,58.94231745,1.189600597,55.85043656,141.5583114,0,4.280246709,15.35054176,2.201454657
T005,23,Granulation,57.03371595,1.062019683,54.56272733,145.6350843,0,4.120859899,13.46120486,3.121832361
T005,24,Granulation,57.55469424,1.038054632,55.62730836,151.0136755,0,5.079933418,14.88441878,2.166154319
T005,25,Granulation,56.08768026,1.250288831,60.89447111,148.4592683,0,5.468334667,14.48433149,2.281363565
T005,26,Granulation,61.07454117,1.043166168,57.3612926,156.1858281,0,5.19148767,15.38910698,2.763118041
T005,27,Granulation,58.04703017,1.205638722,53.15146537,148.4335436,0,5.023311903,14.6362738,2.959856949
T005,28,Granulation,60.65163244,1.214476922,61.41855341,156.8692381,0,4.729235166,11.33155483,2.746091088
T005,29,Granulation,57.32713916,1.303463496,54.64061468,147.297404,0,4.975055907,15.98006048,2.238089894
T005,30,Granulation,59.28961547,1.210170442,54.0355445,161.2726958,0,4.310405012,17.67941071,2.289439359
T005,31,Drying,69.74525517,0.669482726,61.66413449,83.22547476,0,8.663748441,23.47747894,1.904444063
T005,32,Drying,70.38441016,0.950358491,58.37796175,81.82533878,0,7.455405263,23.49370416,1.605494673
T005,33,Drying,71.56752285,0.937317265,60.78332803,83.93293193,0,7.380796889,26.78817908,2.165110337
T005,34,Drying,68.95370849,0.889714881,57.502358,74.37854369,0,6.913395969,28.70874909,1.622028182
T005,35,Drying,69.55504776,0.823639716,53.49606392,84.50186329,0,7.229560352,25.74975997,1.86813082
T005,36,Drying,67.0339515,0.715573882,50.61457007,77.45532351,0,7.692358448,27.80373696,1.546277698
T005,37,Drying,72.03008798,0.901291801,54.3798724,84.65454733,0,7.979450574,26.65984999,2.205805562
T005,38,Drying,72.54240623,0.741931814,44.13870201,76.72731885,0,6.810266582,25.93822649,2.139095745
T005,39,Drying,70.49056498,0.748304279,48.1431546,87.51428039,0,7.077983089,26.68024004,1.886993157
T005,40,Drying,71.46179909,0.932956678,51.59497162,83.58809643,0,7.855324532,22.82771195,2.020917876
T005,41,Drying,69.46965035,0.580931515,43.4899374,78.21025628,0,7.411788467,25.34495367,1.828440099
T005,42,Drying,70.82547943,0.932516298,45.40904294,82.27157288,0,6.293175759,22.75073477,1.785137769
T005,43,Drying,72.36489993,0.751257642,48.74168181,74.15822619,0,7.962328166,31.06711694,1.857260938
T005,44,Drying,70.58215746,0.925775056,36.21465526,69.99239911,0,7.76663617,26.05944095,1.812210883
T005,45,Drying,69.20432392,0.611532303,38.67295937,77.20027836,0,8.477530411,28.85264087,1.701102398
T005,46,Drying,71.64744609,0.879000776,30.97537117,72.63397583,0,7.373498155,21.46884742,1.654250149
T005,47,Drying,68.93919916,0.72200668,35.51395181,77.58292613,0,7.318539482,20.36509004,1.915394015
T005,48,Drying,74.71214224,0.691699315,33.53879685,83.98257852,0,7.549367276,26.34479975,1.828573233
T005,49,Milling,36.54134131,1.07351045,37.53303499,768.5687559,0,0,34.02462359,8.903269967
T005,50,Milling,37.01682665,1.097665901,37.9026403,906.4242045,0,0,33.23775113,7.164791076
T005,51,Milling,36.85840498,1.053979324,44.27418724,753.6831604,0,0,28.96639633,8.731033265
T005,52,Milling,35.28054669,0.924391995,41.95729438,781.8312029,0,0,30.61465036,6.346737865
T005,53,Milling,38.24077806,0.829048393,41.77479262,782.7360973,0,0,38.01899866,7.594247981
T005,54,Milling,33.59789778,0.764671674,41.15190977,836.2923731,0,0,43.29193451,6.682174915
T005,55,Milling,34.19780679,1.047782383,42.96394397,757.5444786,0,0,37.69905166,8.864595339
T005,56,Milling,35.30532537,0.954918809,45.11247923,741.335929,0,0,31.77501844,7.66912461
T005,57,Milling,34.83999956,0.934171631,43.41325667,830.5015,0,0,29.66738511,8.756865884
T005,58,Milling,34.43423663,1.139232487,35.98095107,808.9048041,0,0,30.17106233,10.23270981
T005,59,Milling,35.35539627,0.911346778,41.2686997,737.3201981,0,0,36.92396055,10.04174721
T005,60,Milling,36.10589469,1.002502777,40.97805507,840.2582763,0,0,31.21556322,8.854049996
T005,61,Blending,31.51412102,1.076684552,36.62016654,197.660006,0,0,12.26519737,3.333674339
T005,62,Blending,30.94994261,1.094793003,35.77660557,192.4410646,0,0,9.65879756,3.843112197
T005,63,Blending,29.99603755,0.881480504,33.72692307,218.2270711,0,0,11.73915082,3.375547996
T005,64,Blending,31.58824749,0.905247412,33.21422633,209.9121099,0,0,12.02937789,3.172039077
T005,65,Blending,32.09944106,1.007355462,34.38108921,190.6910004,0,0,14.51913229,3.054214733
T005,66,Blending,27.71647978,1.086365103,33.96315094,181.0382166,0,0,11.27920542,3.274721508
T005,67,Blending,30.61361071,1.091394208,33.6090548,210.0341726,0,0,12.70205608,2.962318672
T005,68,Blending,27.76861122,1.227729926,35.738101,189.5438025,0,0,11.88600153,3.412890599
T005,69,Blending,29.9971269,1.023755235,35.14327482,204.021736,0,0,9.806890176,2.660447845
T005,70,Blending,27.87168929,0.977874745,34.44938768,199.3121545,0,0,13.8999402,2.789843181
T005,71,Blending,29.43766442,1.045820639,35.71989333,177.8964515,0,0,15.59313046,2.972510459
T005,72,Blending,29.13940781,1.113657577,36.84121245,176.4753846,0,0,10.56192328,2.540222376
T005,73,Blending,32.40699771,0.821402772,34.53696949,220.0299539,0,0,15.02688814,3.241450055
T005,74,Blending,28.752116,1.005254166,35.92559535,173.804237,0,0,11.68417385,2.577456978
T005,75,Blending,29.09447252,0.856824928,37.89824096,191.7167959,0,0,9.349560761,3.025586721
T005,76,Compression,27.95762947,1.129036313,30.57254345,47.88388098,15.91564541,0,40.8428346,4.753812501
T005,77,Compression,27.47909593,1.228078516,29.76746832,52.80331326,15.54827243,0,54.16058028,5.50572309
T005,78,Compression,28.16155863,0.891715418,30.43063856,48.28451179,16.46222176,0,48.16979481,4.887361261
T005,79,Compression,28.30394615,0.953420292,32.36650513,55.83814414,16.69220739,0,47.6810988,5.501826372
T005,80,Compression,27.26492347,0.953153025,30.1028831,48.27039404,14.7162343,0,41.67641432,4.31031117
T005,81,Compression,28.1332579,1.002500817,28.87285005,48.14465233,15.53214565,0,47.93770331,3.462208262
T005,82,Compression,26.94866864,1.014954545,30.95676231,48.85945513,14.88385745,0,44.79149412,5.385040999
T005,83,Compression,29.23172323,0.988687812,29.84918981,43.07157414,16.60738778,0,43.00342421,5.314524463
T005,84,Compression,27.61382621,1.086846659,30.79173701,43.56150558,16.5897497,0,51.82489458,6.398938137
T005,85,Compression,31.42854208,0.955194094,28.9925093,56.52222775,15.57017521,0,50.50673236,5.450358433
T005,86,Compression,28.90703009,0.92058005,29.98276305,49.1788736,16.62744399,0,42.29740277,5.016299423
T005,87,Compression,27.43067991,0.870197517,28.63158644,53.04712485,17.72718977,0,48.88318433,5.462644912
T005,88,Compression,25.53431506,0.906556193,30.12527804,50.43427061,13.69115675,0,46.51391265,5.801595727
T005,89,Compression,28.31245118,0.834230493,31.82208528,52.83355383,17.18878477,0,35.44788688,5.297934349
T005,90,Compression,28.23643064,0.922879851,30.1215194,49.67611993,17.47704044,0,38.53016888,4.847244613
T005,91,Compression,25.77252572,0.915476018,27.18826038,52.94310896,16.3244226,0,40.97591707,5.699131744
T005,92,Compression,31.75736981,1.058955766,31.65825248,47.36322908,16.44580287,0,44.65567663,6.238879315
T005,93,Compression,27.93628623,1.122440288,28.73728351,50.19973083,16.22466271,0,42.57650887,5.160741627
T005,94,Compression,28.62849586,1.014814521,30.13880611,57.19426903,16.32846791,0,57.65483171,4.930930674
T005,95,Compression,26.23287328,0.998609812,32.13895135,59.61707722,16.4903382,0,45.00012812,5.796860171
T005,96,Compression,26.71204179,1.051418017,28.3894283,50.28381589,15.44581266,0,41.00754858,5.292856011
T005,97,Compression,28.63661737,1.039270719,29.35089431,43.23066742,16.93421214,0,44.47889845,5.245597688
T005,98,Compression,27.69918664,0.961707774,30.76776338,48.60560253,15.19065024,0,53.00843738,5.760220019
T005,99,Compression,25.93459772,1.043438022,27.21742285,50.41975863,15.81952494,0,41.04955309,5.236281521
T005,100,Compression,27.06071927,1.074000351,27.80746382,49.67064443,16.0940631,0,54.05092746,4.595757824
T005,101,Compression,28.66008026,0.938429109,29.28126193,44.42047181,15.36632543,0,42.87527996,5.459206552
T005,102,Compression,24.67592112,1.01850229,29.49271817,48.75612146,14.8105033,0,39.87079636,4.989429884
T005,103,Compression,26.49818778,0.924032775,27.52437645,49.01293418,16.62950802,0,51.04304284,5.984571191
T005,104,Compression,28.10748585,0.938879036,30.51370347,54.17131457,15.57569701,0,45.46204814,6.004586562
T005,105,Compression,27.34666138,1.006292854,29.92534391,51.88865349,14.134597,0,54.32764445,4.866461823
T005,106,Compression,25.99467339,1.170436952,32.58661894,44.98505603,15.50112579,0,46.33443737,4.216680036
T005,107,Compression,29.46272052,1.000429263,27.67724548,50.68553553,15.46413851,0,48.2465731,4.723793226
T005,108,Compression,27.41871354,0.843221025,29.20428768,51.9516036,17.27222132,0,33.86337633,5.152877692
T005,109,Compression,27.98998931,1.062991118,30.58904383,54.69347207,15.83815358,0,48.24543321,7.163640357
T005,110,Compression,27.78210059,0.982252765,29.18296537,55.07807627,15.82630707,0,58.36182021,5.489763219
T005,111,Compression,25.94159537,0.993176686,32.32131494,45.28106761,16.95494997,0,44.778706,5.807181693
T005,112,Compression,28.46415526,0.971371095,34.48327863,47.34926458,17.46485993,0,43.53931949,4.280926987
T005,113,Compression,27.48100099,1.096551293,32.81128881,53.80858047,15.08441801,0,48.80273984,6.344857257
T005,114,Compression,29.40243312,0.839663933,31.60955323,45.40943128,15.70328549,0,52.79926643,5.678822044
T005,115,Compression,27.17800688,1.033809169,30.07544111,53.74756163,15.65433959,0,46.38058029,4.868571081
T005,116,Compression,31.53646,0.999011245,27.5140426,50.20998378,15.0756366,0,48.56378022,4.842346798
T005,117,Compression,28.35021295,1.325708844,29.95789336,51.86875902,16.89251285,0,44.14775654,5.988391688
T005,118,Compression,30.55975979,0.797729755,32.78417087,54.13334065,16.28284226,0,45.1973364,5.095263022
T005,119,Compression,26.62861718,1.05113361,30.27930395,53.79460976,15.54410973,0,42.11513646,6.212277148
T005,120,Compression,27.30520163,0.915195712,31.5828533,43.16924997,14.98690638,0,45.27424017,5.18559985
T005,121,Compression,29.76422146,1.043576418,28.10829097,55.7797239,16.11196456,0,48.32431294,4.852621028
T005,122,Compression,27.95307751,0.997348506,32.57938667,52.96410398,16.58674962,0,47.92013848,6.454819904
T005,123,Compression,26.102921,0.88573661,28.27422032,57.48720829,17.11600628,0,41.18693083,5.235167725
T005,124,Compression,29.93860897,0.938070611,32.35938799,56.2606577,15.35964637,0,32.93760901,5.680710282
T005,125,Compression,25.52358961,1.006108323,30.13865651,53.120381,15.9239111,0,35.61049235,5.397986159
T005,126,Compression,26.36323706,1.020127019,29.32118717,51.89813497,17.12498697,0,42.02963873,4.276546471
T005,127,Compression,27.68962086,0.905037417,29.07955457,54.77881077,16.47880596,0,36.63694032,4.806836983
T005,128,Compression,24.86018664,1.039164214,27.49455766,33.86227879,16.64792221,0,41.47727363,4.202278537
T005,129,Compression,26.85052826,0.839241948,31.46874918,43.11294183,16.41641671,0,46.88646192,4.466396277
T005,130,Compression,28.00983564,0.800572382,28.6506791,52.14457311,16.33549372,0,51.25439251,5.801050481
T005,131,Compression,27.25440582,1.109389702,27.52665553,50.34089155,16.99880556,0,43.08486037,5.213504733
T005,132,Compression,27.72471848,1.01621664,29.50220117,52.50033345,17.0718011,0,50.83740075,5.15098494
T005,133,Compression,26.05413472,0.972148486,29.01104813,48.14645802,16.53200388,0,36.28632743,6.055856656
T005,134,Compression,26.88689326,1.039393515,33.88680948,49.94188483,15.32833542,0,39.57164781,6.782856686
T005,135,Compression,26.71093517,0.819773589,30.47218166,59.00370546,15.0281255,0,29.19941774,5.638059609
T005,136,Compression,28.92984681,0.92963452,28.60931399,46.61752521,16.27022531,0,49.95192528,3.746131365
T005,137,Compression,28.49431309,0.976981634,30.5733086,46.80082443,17.15950995,0,49.52521697,4.446126823
T005,138,Compression,27.0980514,0.943359622,32.04486673,52.81979952,17.34090057,0,53.12121792,5.861201907
T005,139,Compression,27.66482132,0.742348737,32.98087556,53.68539203,16.55529416,0,42.33014295,4.744885754
T005,140,Compression,30.25532679,1.046693323,31.43479878,48.72870741,15.60974485,0,44.2649393,5.58765645
T005,141,Compression,28.85165191,1.062871494,29.83670125,47.78123879,15.37412303,0,45.45495167,4.546433174
T005,142,Compression,28.30242992,1.078837182,26.63847052,46.73508893,15.65312159,0,54.51378428,6.252038919
T005,143,Compression,27.35841977,1.027356024,30.39944703,43.61842369,16.09830139,0,53.06167636,5.547843556
T005,144,Compression,29.59007397,0.970405916,34.21735645,49.41704112,14.90508384,0,42.90128927,5.98582207
T005,145,Compression,28.50495634,0.977344568,31.67987071,52.7247003,16.14675406,0,55.45759098,5.219680193
T005,146,Compression,25.46011909,1.093145351,31.18441657,47.93418573,14.89566713,0,40.53270544,5.180462183
T005,147,Compression,26.27564149,1.054544063,28.47627172,51.59720037,16.58439145,0,51.5263911,5.04768889
T005,148,Compression,27.26044913,0.920358073,29.23561288,42.55942265,16.97612053,0,34.30660189,5.376108979
T005,149,Compression,28.85238172,1.12179938,30.30776182,57.71676643,15.79506133,0,37.02076364,4.819317766
T005,150,Compression,29.87278746,0.973221438,26.430956,46.24170252,14.70802907,0,44.49425361,4.594661481
T005,151,Compression,26.18307479,1.053887182,31.10533093,57.04784899,15.59648219,0,49.71839117,5.076989134
T005,152,Compression,26.84350269,1.022856197,26.2405134,48.8945937,18.03662897,0,39.60063754,5.298372052
T005,153,Compression,29.55412888,0.911161156,30.30518358,49.80812387,16.55741438,0,48.92370153,5.764891783
T005,154,Compression,27.87215836,0.972738473,25.8042126,46.72602653,17.41818338,0,35.63665545,5.22643641
T005,155,Compression,28.84205188,1.042329892,26.85766944,52.83318548,16.47974792,0,36.61501131,6.252004368
T005,156,Compression,26.52994931,1.121343216,30.61442632,56.42697249,15.86274319,0,36.26419134,4.780729976
T005,157,Compression,30.05531632,0.992803907,26.73632501,51.44394322,16.07568363,0,53.18437568,5.460663932
T005,158,Compression,28.3941898,0.955823675,31.17511507,52.6926757,15.353662,0,42.43268082,5.566398075
T005,159,Compression,28.26083792,0.959400955,28.66095453,53.40645268,16.94057553,0,37.13900205,5.780949262
T005,160,Compression,27.96907988,0.988660478,27.90212091,42.00805297,16.87392953,0,51.6937266,5.501000382
T005,161,Compression,29.29648015,1.012077975,29.30633598,58.80907923,15.49174373,0,36.13534496,4.874263186
T005,162,Coating,42.84364135,0.790113524,22.99933031,131.2753875,0,2.676667325,22.57058585,2.037007189
T005,163,Coating,40.81720482,1.097572903,25.20663407,127.6118228,0,3.015132207,21.38560758,2.788465711
T005,164,Coating,36.3498757,0.860163467,25.72137049,104.4142618,0,2.409067282,23.48371672,1.454947725
T005,165,Coating,39.52170083,0.936628475,24.75391648,107.8160731,0,2.657108954,20.45168399,1.774399257
T005,166,Coating,41.58781079,0.820311566,22.63519715,122.5069488,0,3.385996238,20.78317311,2.125239438
T005,167,Coating,40.47676572,0.758829158,22.09515425,118.5088185,0,2.730584711,21.70627303,1.80075094
T005,168,Coating,39.56727554,0.988893469,27.22865409,112.8033035,0,3.694880351,21.47327453,2.187052478
T005,169,Coating,39.84103942,0.8532301,30.59811638,114.3939552,0,3.387462636,27.64007091,1.798564996
T005,170,Coating,39.8229188,0.976411856,23.81377081,113.3230862,0,2.84070078,21.60083769,1.496028704
T005,171,Coating,41.5262558,0.808813645,25.210444,128.9274212,0,3.025081262,25.26672466,2.169518315
T005,172,Coating,42.32066879,0.969319598,28.24501869,132.258744,0,2.789494765,19.0675249,1.910062935
T005,173,Coating,43.13444662,0.946205554,23.04366775,132.6996047,0,3.032179779,20.39264353,1.839871403
T005,174,Coating,38.75866334,0.979495411,26.33666563,115.3243422,0,3.307839841,17.93240857,2.217181968
T005,175,Coating,39.48174924,0.998434643,24.21813778,113.8851931,0,2.207335116,23.13431556,1.32834106
T005,176,Coating,40.48742795,0.974324263,23.93834678,118.2890762,0,3.481800165,18.25172108,2.563272438
T005,177,Coating,38.44263661,0.915642393,25.91775093,122.4867307,0,3.034883653,19.43807034,1.877627337
T005,178,Coating,41.28733653,0.772935664,25.33857509,121.3111311,0,3.041688957,20.42955648,1.941192007
T005,179,Coating,42.58200499,0.925454887,27.30686347,122.3360962,0,2.968675286,10.34407239,2.631996362
T005,180,Coating,40.6721102,0.94636358,24.30259513,124.555856,0,2.99107132,22.7921947,1.848192548
T005,181,Coating,41.81000587,0.904071285,26.00257976,118.9052916,0,2.98778932,19.67689026,1.779258217
T005,182,Coating,39.22889907,0.7395529,24.66462239,117.2755164,0,3.241110452,15.84957176,1.886823462
T005,183,Coating,38.08741583,0.936292636,25.10499997,128.0238177,0,3.311918414,19.55205918,2.599679152
T005,184,Coating,43.23090721,0.93592673,25.27699946,127.5694921,0,2.880640474,22.48195228,1.830192648
T005,185,Coating,38.41117617,0.937386475,29.94516973,115.4387656,0,2.783907637,24.28857688,2.057432844
T005,186,Coating,39.48923804,0.85596987,26.527531,113.2287063,0,2.838615353,22.41278416,2.228286216
T005,187,Coating,41.92006239,0.88255448,27.46191138,124.2147853,0,2.652635328,24.92265257,1.708389859
T005,188,Coating,41.27725839,0.791477677,27.76990887,125.8966462,0,2.794569555,17.90238632,1.935161409
T005,189,Coating,40.48025486,0.824935694,26.32902341,125.4522447,0,2.298957992,17.36511291,2.208246557
T005,190,Coating,38.83437383,0.827597999,26.75847051,127.5301252,0,2.918610229,24.78338792,2.049230332
T005,191,Coating,40.22750518,0.945028599,25.56631041,107.4416088,0,2.62260451,17.81466529,1.769759409
T005,192,Coating,39.11972692,0.921236193,23.21847455,133.9395074,0,2.999146981,20.6025016,1.854903594
T005,193,Coating,37.84500486,0.789871968,27.80857988,116.0025064,0,2.55922573,19.85188735,1.922011932
T005,194,Coating,41.41869524,0.823557249,26.61583444,127.9064033,0,3.102970091,22.82110292,1.832039123
T005,195,Coating,39.40204541,0.848225563,26.23551363,116.9722368,0,2.786955989,23.21451348,2.245296292
T005,196,Coating,40.06556257,0.838800324,23.02643019,110.7494234,0,3.43406605,24.96813798,2.141801015
T005,197,Coating,38.85981204,0.888776075,24.09533087,115.5055639,0,3.347326146,25.06682666,1.413693363
T005,198,Coating,40.37686938,0.93785579,22.87352044,116.0066872,0,2.472523212,22.57628791,1.729160426
T005,199,Coating,40.64811399,0.834226728,26.64734102,117.7988898,0,2.826844172,14.31158096,1.804736605
T005,200,Coating,40.74722845,0.932282573,25.36008509,122.6518593,0,2.936807865,22.41390744,1.902900793
T005,201,Coating,39.70454377,0.878932364,26.47502827,108.2332132,0,2.824267286,19.13161121,1.845443768
T005,202,Quality_Testing,22.83419263,1.039278789,46.05551138,0,0,0,4.157579346,0.584793159
T005,203,Quality_Testing,23.63440102,1.046103075,43.14668023,0,0,0,5.383063919,0.496279484
T005,204,Quality_Testing,23.70433068,1.124834712,41.05009224,0,0,0,4.38886182,0.542729107
T005,205,Quality_Testing,25.07280511,0.950709375,42.63728231,0,0,0,5.389512233,0.454559491
T005,206,Quality_Testing,25.07616425,1.003078389,44.20127337,0,0,0,3.609796997,0.464447647
T005,207,Quality_Testing,23.70451408,0.993143176,47.55809513,0,0,0,4.039550239,0.469305506
T005,208,Quality_Testing,21.0088258,0.89438347,45.0907906,0,0,0,5.488548012,0.442591942
T005,209,Quality_Testing,25.54259072,1.019403094,43.37350236,0,0,0,5.612684042,0.60429
T005,210,Quality_Testing,26.23602374,0.955021769,45.21757979,0,0,0,5.322053027,0.411182748
T005,211,Quality_Testing,25.93930462,0.917756676,46.5475031,0,0,0,5.044615627,0.443002331
T005,212,Quality_Testing,27.22531904,0.993193966,44.03262783,0,0,0,5.811670457,0.388401252
T005,213,Quality_Testing,27.50103769,1.012258902,41.93244744,0,0,0,5.012901239,0.508945465
T005,214,Quality_Testing,22.22022426,0.943112856,45.6175157,0,0,0,7.162433093,0.475898188
T005,215,Quality_Testing,23.85876988,0.947348451,40.39271293,0,0,0,5.495018115,0.470217647
T005,216,Quality_Testing,27.00443642,0.920016578,44.50080684,0,0,0,4.808656486,0.480003037
T005,217,Quality_Testing,23.97264656,1.207631779,46.44943521,0,0,0,4.544105005,0.402986254
T005,218,Quality_Testing,25.11669133,1.026430636,41.79648507,0,0,0,5.878772123,0.484939328
T005,219,Quality_Testing,23.91980423,1.014296267,48.96542244,0,0,0,6.368769567,0.316289555
T005,220,Quality_Testing,23.65672528,1.01233718,42.28556422,0,0,0,6.087158687,0.527742837
T005,221,Quality_Testing,23.66419392,1.039442616,47.35099867,0,0,0,3.983258213,0.7042933
T005,222,Quality_Testing,26.5056471,0.987774836,46.40333977,0,0,0,3.522679822,0.437960741
T005,223,Quality_Testing,24.91792361,1.036814051,43.72589859,0,0,0,5.071568897,0.493303122
T005,224,Quality_Testing,24.31826925,1.018359211,45.32589502,0,0,0,2.116120791,0.436978319
T005,225,Quality_Testing,23.88697708,1.054373187,45.33987632,0,0,0,4.382734251,0.786385799
T005,226,Quality_Testing,25.60063928,1.043779448,44.62494884,0,0,0,3.597073223,0.445770262
T005,227,Quality_Testing,27.5321032,0.995694931,47.00104579,0,0,0,5.177888509,0.51327816
T005,228,Quality_Testing,25.30605668,1.134245719,43.71043014,0,0,0,5.5260821,0.613116024
T005,229,Quality_Testing,24.80107535,1.001297183,44.82758951,0,0,0,3.815208801,0.366574833
T005,230,Quality_Testing,26.26656858,0.980525943,46.04731011,0,0,0,5.736418866,0.5180978
T005,231,Quality_Testing,24.67112855,0.905527018,44.70312527,0,0,0,4.646913502,0.473916392
T005,232,Quality_Testing,24.8167523,0.817045255,44.01080746,0,0,0,4.710735027,0.561978784
T005,233,Quality_Testing,24.61249706,0.851054032,45.30543073,0,0,0,4.434151554,0.455191689
T005,234,Quality_Testing,24.37032798,1.212442047,42.48450905,0,0,0,5.160744241,0.668867773
T005,235,Quality_Testing,23.11589071,0.898576367,41.87334118,0,0,0,4.97020106,0.370131249
T005,236,Quality_Testing,25.05328516,0.971391839,49.11175953,0,0,0,4.720595424,0.381648335
T005,237,Quality_Testing,24.91354118,1.083602403,46.0259702,0,0,0,5.300217404,0.494214873
T005,238,Quality_Testing,25.69280621,0.969053099,43.78479541,0,0,0,7.002808597,0.44950544
T005,239,Quality_Testing,27.02541012,1.007868919,45.53474439,0,0,0,2.982907642,0.357619936
T005,240,Quality_Testing,26.7666986,0.950147791,46.28887469,0,0,0,4.377247237,0.408508242
T005,241,Quality_Testing,26.08989342,0.970134691,45.85215418,0,0,0,6.269861039,0.419248895
T005,242,Quality_Testing,24.42821783,0.942241892,43.93606184,0,0,0,4.425935381,0.492479748
T005,243,Quality_Testing,23.26439159,1.037808323,44.07510679,0,0,0,4.428709533,0.435711165
T005,244,Quality_Testing,28.09539852,0.897033682,45.19786079,0,0,0,4.485211518,0.445043429
T005,245,Quality_Testing,27.15690242,1.082333623,46.18884656,0,0,0,6.177683395,0.460938707
T005,246,Quality_Testing,24.476445,1.099825497,46.97304778,0,0,0,4.965696721,0.646269108
T004,0,Preparation,28.78706455,0.841963632,43.6159174,0,0,0,2.916674699,0.077551206
T004,1,Preparation,24.38676064,1.026825566,44.32432106,0,0,0,1.363841645,0.063737257
T004,2,Preparation,27.19727993,0.944684977,47.08736015,0,0,0,2.759795983,0.135054014
T004,3,Preparation,24.03887665,0.905359312,46.07651178,0,0,0,1.80582796,0.06280548
T004,4,Preparation,24.70851619,1.09813549,48.29901039,0,0,0,1.263161199,-0.021606244
T004,5,Preparation,23.51754355,1.082776485,46.79079943,0,0,0,2.354980347,0.097156446
T004,6,Preparation,23.70967237,0.909265215,42.15847647,0,0,0,2.109118919,0.032203213
T004,7,Preparation,25.81186603,0.97724233,40.43968263,0,0,0,1.775204634,0.126093544
T004,8,Preparation,25.08339081,0.930028141,43.15402554,0,0,0,1.892323184,0.137605553
T004,9,Preparation,24.21642163,1.027690419,50.59480332,0,0,0,1.296427635,0.064074686
T004,10,Preparation,25.36563997,1.05163553,45.78006545,0,0,0,2.016781783,0.024959869
T004,11,Preparation,27.16114327,0.768119409,52.27654983,0,0,0,1.937006631,0.163999073
T004,12,Preparation,23.10878773,0.919354659,41.80273182,0,0,0,1.351202703,0.118921131
T004,13,Preparation,29.45376468,1.009823087,46.8663034,0,0,0,2.798803169,0.013951351
T004,14,Preparation,25.22086796,0.964432653,44.94933797,0,0,0,2.174522338,-0.012290097
T004,15,Preparation,25.04735087,1.043008484,48.6142732,0,0,0,2.325177917,0.114307003
T004,16,Preparation,22.33267096,0.974358509,43.74367333,0,0,0,1.96002848,0.040681188
T004,17,Preparation,26.30355218,0.825564959,47.94142122,0,0,0,1.983731706,0.031918654
T004,18,Preparation,26.10665321,0.71886487,51.68019155,0,0,0,1.713036625,0.071531446
T004,19,Preparation,24.02716766,0.849111242,41.88222368,0,0,0,1.148982188,0.222160591
T004,20,Granulation,65.10113705,1.144904413,54.73778586,170.0258405,0,4.806634133,10.84153203,2.470227548
T004,21,Granulation,64.38512895,1.206693661,51.96223328,148.2657201,0,5.273613738,12.38985041,2.168985467
T004,22,Granulation,64.88865103,1.075602119,52.2911771,138.6134168,0,4.621254238,17.56040557,2.803735641
T004,23,Granulation,63.42847017,1.161172119,50.97938575,143.6529222,0,5.113265748,13.94048543,2.677324676
T004,24,Granulation,63.23020009,1.149815307,55.96591433,133.3592051,0,5.27938273,11.60076042,3.026988584
T004,25,Granulation,65.92084457,1.193946341,59.50642961,168.0701359,0,5.323031981,15.28749839,2.458500584
T004,26,Granulation,65.01429408,1.159669503,56.62157332,137.5474432,0,5.391448214,16.29749406,2.936024024
T004,27,Granulation,65.49212062,1.149444238,47.67369103,153.7411841,0,5.38995718,14.34189075,2.033553836
T004,28,Granulation,65.44247138,1.189560313,55.14169825,146.9428996,0,4.698401997,11.75216081,2.38848069
T004,29,Granulation,66.79413323,1.035410856,52.87177586,150.1768251,0,4.873254515,13.00337434,1.924392508
T004,30,Granulation,63.99179062,1.242438657,43.67998166,159.9464905,0,5.197504516,18.1038709,2.685921912
T004,31,Granulation,65.16121511,1.071034811,58.04170868,147.0338435,0,5.216283066,12.71062867,2.704239315
T004,32,Granulation,68.03669403,1.321824929,55.74985822,146.3186591,0,5.304862361,12.37933474,2.857753348
T004,33,Granulation,64.46744266,1.14509824,60.46808861,149.6277699,0,4.877863284,13.34645356,2.603267881
T004,34,Granulation,66.50629352,1.19022425,60.17983874,156.1714747,0,4.975374656,15.39678813,2.369675786
T004,35,Granulation,61.32696414,1.201354876,54.2841084,151.4261843,0,4.449025834,13.14978468,2.679804294
T004,36,Granulation,62.75139582,1.221155976,51.17734212,156.8208028,0,4.112227353,15.16204637,2.424934734
T004,37,Granulation,63.63262047,1.041937967,54.55183616,159.4895931,0,5.340210608,10.92358733,2.250799202
T004,38,Granulation,65.16063868,1.197157748,55.62283226,159.6216192,0,4.673009117,12.64472049,2.835050366
T004,39,Granulation,64.10832287,1.135545816,55.09435911,167.6219621,0,4.65562733,21.21717805,2.565666195
T004,40,Drying,58.51365451,0.835089329,58.69034196,80.68024061,0,8.402844992,20.12422122,1.366112439
T004,41,Drying,57.83391338,0.790452906,57.58581112,76.63399417,0,9.318027317,24.45789057,1.516057871
T004,42,Drying,56.92180842,0.990087442,57.82227665,76.04737775,0,6.24028014,22.8353206,1.568924383
T004,43,Drying,58.03349625,0.676310715,58.98335789,71.45257524,0,8.28214299,24.97139344,2.121775221
T004,44,Drying,58.57689992,0.803205387,51.32779478,75.64863936,0,9.345606037,26.44249357,1.569994475
T004,45,Drying,58.52416349,0.885310174,52.14365676,77.56010665,0,7.774280434,25.63317903,1.768905796
T004,46,Drying,60.74351778,0.761075103,50.43598424,85.16816561,0,7.257977034,27.03525373,1.578415167
T004,47,Drying,57.50754645,0.800586001,51.08949248,88.99333316,0,8.43492647,25.64800658,1.750099973
T004,48,Drying,60.09174172,0.849465728,47.22938135,81.56735718,0,7.332276319,24.12103955,1.488421319
T004,49,Drying,57.78545254,0.766301135,47.27577672,80.95430835,0,8.123604985,27.65052803,1.828725171
T004,50,Drying,58.36690334,0.578312545,46.67974768,72.42323797,0,9.076272875,24.7056352,1.719056911
T004,51,Drying,56.32286399,0.84064503,45.90041041,80.57675226,0,7.786379457,24.76832959,1.566931403
T004,52,Drying,56.73700124,0.906716231,48.61729507,77.00658243,0,6.523898484,21.16428916,1.932524068
T004,53,Drying,59.96673258,0.906525664,41.80248006,77.49789363,0,8.738013537,26.07275003,1.637762165
T004,54,Drying,59.40852887,0.673937752,40.29649207,81.36084409,0,7.334730175,23.58522552,1.513222214
T004,55,Drying,58.2004169,0.747387361,36.64264151,79.17880611,0,8.086700754,24.39586507,1.855725022
T004,56,Drying,58.54413131,0.69288902,33.42034413,72.44059663,0,7.713076393,26.45304241,1.784878354
T004,57,Drying,58.73389986,0.982710557,34.10915278,75.8313452,0,7.559853448,24.26183146,1.607518039
T004,58,Drying,56.07905014,0.678821588,36.89529431,79.62534674,0,7.370567732,23.77401301,2.274013611
T004,59,Drying,60.04813688,0.899857786,29.38761746,79.14926534,0,7.842063352,21.92445509,1.933662698
T004,60,Drying,59.00341813,0.960823515,25.42910685,87.62791512,0,7.148522336,28.43202803,1.913224844
T004,61,Drying,59.20814308,0.613948987,31.0189553,88.32235984,0,9.37125859,21.17966679,1.603823941
T004,62,Drying,59.90832673,0.865908357,31.70087939,78.6768957,0,8.774691734,22.16952045,1.98765159
T004,63,Drying,56.41469458,0.737654927,21.11603177,75.17936848,0,8.874755748,26.33403934,2.049827874
T004,64,Drying,54.74684793,0.697246784,18.79666917,73.36272373,0,8.161890323,26.1789439,1.875835604
T004,65,Drying,59.96487674,0.940924589,18.35090168,78.7644338,0,7.764720577,24.17681581,1.595972439
T004,66,Drying,59.35565481,0.88166537,25.57464809,86.14164031,0,7.091951236,23.4336311,2.010268911
T004,67,Drying,58.70683264,0.860773513,21.83063267,82.40392808,0,7.54459153,24.66441559,1.916989262
T004,68,Drying,60.25197382,0.830053734,13.29186138,77.05143568,0,8.362581389,23.36137454,1.723146841
T004,69,Drying,59.49756748,0.836840381,18.93271351,79.30365732,0,7.085196576,29.68399098,1.940474315
T004,70,Drying,58.40348351,0.696027725,19.27933228,83.09054815,0,8.868532804,28.45196888,1.997557927
T004,71,Drying,58.84172026,0.817952535,16.80206021,84.45736549,0,8.490725308,28.17077062,1.616868828
T004,72,Drying,57.4916977,0.92093442,16.92837567,80.47232066,0,7.335201905,22.14559331,1.581624053
T004,73,Drying,57.38140071,0.797670936,18.43709613,85.2702213,0,8.337087755,26.81324196,2.253396354
T004,74,Drying,57.08558359,0.79625131,19.89873219,77.89773319,0,7.961961131,23.2640672,2.073398277
T004,75,Milling,35.05288122,0.976010365,40.88880855,787.9386561,0,0,36.47174831,8.636016543
T004,76,Milling,35.35597946,1.0672855,40.31374745,768.5810093,0,0,34.26845657,8.212653297
T004,77,Milling,37.49642815,1.011663333,40.92887247,841.3003048,0,0,30.0718183,8.782124657
T004,78,Milling,34.59547258,0.835561016,39.74393264,787.4797841,0,0,34.27571151,6.150396021
T004,79,Milling,36.34806518,0.875731853,37.03864369,769.2929596,0,0,28.68049402,9.715948077
T004,80,Milling,33.63130649,1.044563791,38.96564746,782.8410298,0,0,24.84007526,7.549167615
T004,81,Milling,34.94698929,1.004869117,44.76847353,823.4933335,0,0,40.92958649,8.395229978
T004,82,Milling,36.78546355,1.184861293,32.51679451,852.8084572,0,0,36.49860695,6.690825018
T004,83,Milling,31.89031898,1.088962176,38.51878339,854.0395956,0,0,31.16444509,8.011520014
T004,84,Milling,33.54021404,1.106183713,40.30389441,832.7649384,0,0,34.57858028,9.498192187
T004,85,Blending,30.1633277,0.962110519,36.10456825,214.6688687,0,0,10.53831882,2.944707071
T004,86,Blending,30.29480216,1.16326736,31.0803036,207.5295346,0,0,11.36694809,3.580426967
T004,87,Blending,30.21219458,0.88550113,31.00697177,178.5812825,0,0,11.78371989,3.416691166
T004,88,Blending,28.98926853,0.860140136,34.02559421,172.1555674,0,0,12.03890927,2.936465139
T004,89,Blending,28.91583408,0.923751924,36.96588234,195.083973,0,0,11.23518654,2.740404607
T004,90,Blending,33.14775522,1.019793237,33.62337041,213.6187396,0,0,8.086939747,3.005902336
T004,91,Blending,31.22860679,0.865956235,38.55009448,192.0473725,0,0,14.40405443,2.859690182
T004,92,Blending,31.56743759,1.097970873,33.85933329,210.5509121,0,0,11.28931206,2.843445196
T004,93,Blending,31.39936939,0.90592247,35.81190013,193.0720206,0,0,12.55337223,2.919735269
T004,94,Blending,30.07197113,1.110876285,34.93181936,231.4105861,0,0,16.34869034,2.922458014
T004,95,Blending,26.92163128,1.110013338,37.24582459,194.6871907,0,0,10.38148265,2.970591318
T004,96,Blending,29.34459152,1.057140647,35.93589648,195.4623639,0,0,14.43076802,2.68235492
T004,97,Blending,29.89453752,1.022983731,33.17724445,209.1909106,0,0,8.372624583,3.977833691
T004,98,Blending,30.89810783,1.180447371,37.53136266,148.9255847,0,0,7.739186725,2.421542396
T004,99,Blending,29.7220635,1.042158228,32.67218683,169.0769264,0,0,12.79919398,3.983756857
T004,100,Blending,30.31287407,0.849789326,38.60203431,203.6126028,0,0,12.33886271,2.942848295
T004,101,Blending,30.55967163,1.061507772,34.96702282,217.4102647,0,0,9.625688814,2.635033926
T004,102,Blending,30.17588602,0.947916884,34.42133686,202.4155532,0,0,9.327431071,2.646173341
T004,103,Blending,30.2708163,1.066104928,39.95248996,178.9059297,0,0,8.577333687,3.142916231
T004,104,Compression,30.88055173,1.020444666,34.70599127,56.01600158,8.969223695,0,47.18452086,5.296123325
T004,105,Compression,30.92054651,1.044808726,29.55593734,57.14898163,9.077578501,0,43.13157646,5.230008868
T004,106,Compression,28.09229321,1.123940424,31.34470338,56.19466565,9.232413877,0,51.36765886,5.217652624
T004,107,Compression,29.58089961,1.064521631,27.80827529,55.10025334,8.018974188,0,43.81758508,4.435187015
T004,108,Compression,26.70372347,0.823702842,32.3216635,47.46966478,8.96486735,0,44.20502898,5.375437441
T004,109,Compression,29.39867384,1.008186667,27.90016942,52.0495323,7.793250865,0,44.37699936,5.881904723
T004,110,Compression,26.46611402,0.924302251,29.0918551,53.84231672,8.652646116,0,54.85370134,4.502124628
T004,111,Compression,29.06577616,1.010954049,28.72314941,54.11263554,9.41264204,0,46.5543325,5.208484636
T004,112,Compression,27.10104472,1.099438838,30.05589831,54.9406158,10.14342357,0,35.63999351,6.888985541
T004,113,Compression,30.36897765,1.09791785,33.37794532,55.89019477,7.875202447,0,52.78073302,6.249537789
T004,114,Compression,28.24486928,1.109011718,30.36943629,57.37985067,8.894738577,0,37.27180861,5.070196712
T004,115,Compression,28.80618459,1.088811918,30.91841292,55.77588652,9.177350543,0,50.22527785,4.953662865
T004,116,Compression,29.41974593,1.063257053,31.66701071,53.8370121,8.629561231,0,43.83820286,5.306953288
T004,117,Compression,27.77057472,0.972041447,29.13119782,41.92731801,10.11208831,0,46.65496799,4.41597471
T004,118,Compression,32.73493951,1.164337543,31.82749179,53.244929,9.161767775,0,47.61532184,5.284249172
T004,119,Compression,29.68738351,0.851210162,31.84286825,49.27610869,9.485565574,0,34.69806827,5.553314478
T004,120,Compression,25.53108857,1.008144615,30.39441939,53.21277455,9.726368172,0,40.88546774,4.881355725
T004,121,Compression,27.52418342,0.867407124,27.59708859,47.37315851,8.131166468,0,43.6155897,5.756961331
T004,122,Compression,29.31904308,0.846894538,29.84284446,51.1470216,9.20058344,0,46.65126779,5.594375166
T004,123,Compression,30.4001684,1.115297835,29.60815009,45.36205927,7.838790049,0,35.66126511,4.507210999
T004,124,Compression,28.04865538,1.078253228,33.0339258,54.9112402,8.683890046,0,44.48751281,6.085765245
T004,125,Compression,30.07600202,1.005280597,30.9056124,48.45185418,6.894224886,0,37.86667386,5.620805742
T004,126,Compression,28.96385979,0.886894401,30.72661046,49.33173374,9.120739959,0,56.29575129,6.520322408
T004,127,Compression,27.77813722,0.990707268,28.30815656,63.31392963,9.385405513,0,51.3777153,5.39046941
T004,128,Compression,27.9932237,0.857251681,29.78564276,52.90002895,9.301933549,0,52.30485393,5.754604383
T004,129,Compression,24.92695204,0.986347235,30.47559186,41.54616872,8.851273288,0,41.94196467,5.947739611
T004,130,Compression,26.23402521,1.062431333,29.99205698,51.69981985,9.339501181,0,50.42950568,4.992879911
T004,131,Compression,30.43038788,1.069116309,30.71224224,48.43727222,8.863705183,0,39.41933035,5.1678341
T004,132,Compression,27.93490213,0.914019051,30.23485503,40.5118939,9.50465295,0,45.94202279,5.894273876
T004,133,Compression,27.44257936,1.020522053,30.25524025,48.24009588,9.568435253,0,33.38854234,4.873644198
T004,134,Compression,25.90830445,1.047842932,31.44750157,42.34903188,8.207657168,0,45.10409417,5.25044967
T004,135,Compression,28.04319714,0.853207587,30.09161823,56.17431717,8.598374196,0,52.54250946,5.635566652
T004,136,Compression,27.77009485,0.919273877,27.01334609,47.44616647,7.46521529,0,51.58880593,5.474405758
T004,137,Compression,27.32340232,1.052198274,34.08442989,52.89533905,9.012947358,0,48.40203682,6.53866913
T004,138,Compression,26.63942812,0.953042355,32.03974774,53.35698987,10.34787648,0,41.75403992,5.58202874
T004,139,Compression,26.36782729,0.931834011,30.28287412,54.41283125,6.957113871,0,42.15033789,4.871454509
T004,140,Compression,29.232764,0.937030355,28.99289154,48.28710486,8.156707362,0,45.12812316,3.724030978
T004,141,Compression,26.81528226,0.969566611,28.09580186,51.19417746,9.284427102,0,46.46662119,5.259903287
T004,142,Compression,25.99916136,1.071300653,30.81526193,45.26747591,8.839218957,0,41.28861455,5.867520127
T004,143,Compression,28.88175814,1.077144611,28.71244134,50.20577262,7.716941176,0,45.64179343,5.284102724
T004,144,Compression,24.87615161,0.778590739,30.36596545,51.11706417,6.92018547,0,39.81400764,5.56891023
T004,145,Compression,26.44353794,1.07191383,30.91591696,61.74841577,9.060039261,0,42.47402032,5.156653469
T004,146,Compression,28.4827038,1.014646404,29.68026081,56.83258027,8.188226187,0,39.29377177,4.426898493
T004,147,Compression,29.66997623,1.138101417,28.83149524,54.33463314,8.551777158,0,36.45705338,5.68088767
T004,148,Compression,29.68848211,1.15902237,27.67816737,50.75291571,7.144547763,0,49.38667307,6.645124777
T004,149,Compression,25.61684058,1.113428732,29.22277957,51.8943875,10.45742761,0,38.4832695,6.083296488
T004,150,Compression,27.30759381,1.120129958,31.15825001,53.61127398,8.235539819,0,55.58233921,5.659415544
T004,151,Compression,28.11968836,0.934901594,31.36899246,54.56125712,9.006159311,0,55.21540624,6.018671304
T004,152,Compression,27.63467061,1.06364088,30.51141179,51.695611,9.499758244,0,55.09389149,5.814091951
T004,153,Compression,27.33075293,0.98422557,33.86057452,53.53145906,9.642241753,0,29.94250676,4.67015893
T004,154,Compression,27.07168969,0.963830205,33.10263463,59.76364426,9.239360834,0,47.23089936,6.284540015
T004,155,Compression,28.66148185,0.926554443,29.82893783,59.81115481,7.859306895,0,47.96779316,5.377903935
T004,156,Compression,28.54639452,1.033030663,31.98648521,48.22868606,9.184300216,0,42.17817337,5.858246269
T004,157,Coating,40.32958575,0.959586447,26.24379004,119.0106991,0,3.287596258,15.68281373,1.894516093
T004,158,Coating,41.76935227,1.115829595,24.38858369,115.3436278,0,3.211418907,19.78108732,1.427866484
T004,159,Coating,41.70609701,0.916974777,25.49732196,117.6289173,0,2.708947143,19.095916,1.907238682
T004,160,Coating,40.19588878,0.859167043,26.46655058,122.0503172,0,3.656769212,17.29218843,2.122905466
T004,161,Coating,38.23556189,1.020099567,26.38772702,129.3619988,0,2.684055144,26.07329268,2.170120783
