Batch_ID,Time_Minutes,Phase,Temperature_C,Pressure_Bar,Humidity_Percent,Motor_Speed_RPM,Compression_Force_kN,Flow_Rate_LPM,Power_Consumption_kW,Vibration_mm_s
T004,162,Coating,40.29206593,0.928321026,27.16797731,125.7153142,0,3.320822604,20.70796125,2.448835306
T004,163,Coating,39.23848914,0.988080978,21.97477241,96.61807994,0,2.622454066,19.96771502,2.051369262
T004,164,Coating,40.04736429,1.024693515,29.65224708,121.6328557,0,2.937711386,20.49453064,2.16827068
T004,165,Coating,39.70658422,0.850828802,24.18648876,114.6182443,0,2.937318082,17.21464652,2.145256306
T004,166,Coating,40.82206351,0.951708257,27.78787791,121.7658017,0,2.9755173,25.19861996,1.71070915
T004,167,Coating,38.70003002,0.929935521,25.1277897,113.4065829,0,3.07686255,21.73597404,2.007710195
T004,168,Coating,39.9327849,0.828199828,27.01603482,123.4120685,0,3.118376744,19.99632004,1.67554526
T004,169,Coating,40.43107391,0.779929069,25.44766019,116.9743575,0,2.464488763,19.75608422,1.94671357
T004,170,Coating,40.43577605,0.939246451,26.53423395,118.8011276,0,3.153440615,23.7955014,2.181237257
T004,171,Coating,40.70780231,1.109611944,24.87624602,126.881874,0,3.564443613,18.72750828,2.108321838
T004,172,Coating,42.23516777,1.0706635,27.22819726,118.5652589,0,3.347402277,19.80225794,1.562109273
T004,173,Coating,39.37805444,0.857027754,24.79912387,122.4024883,0,2.931817264,22.20340369,2.343214375
T004,174,Coating,39.80764547,0.987545373,24.46242178,107.640441,0,3.186964665,15.68053589,2.701918565
T004,175,Coating,38.76212958,1.032202013,23.43618581,121.6891192,0,2.936025244,26.51342728,2.12402879
T004,176,Coating,40.81571463,0.910541203,27.77807205,123.7421971,0,3.078242599,21.48604002,1.968110571
T004,177,Coating,41.50645039,0.9183279,23.35951762,119.8471118,0,3.041796493,20.27747857,2.400531946
T004,178,Coating,41.03551445,0.950784415,21.46696359,126.3245174,0,2.597561323,23.53271831,2.566845922
T004,179,Coating,39.847824,0.981965222,24.44967836,117.1001886,0,2.995530704,18.55786705,2.66103817
T004,180,Coating,37.90399656,0.781997526,26.62766894,133.8354058,0,3.019787645,22.18517368,1.973705956
T004,181,Coating,38.77693055,0.880601556,25.58678315,126.9664871,0,3.249476724,17.9970075,2.404405312
T004,182,Coating,39.24052575,0.817659809,22.21932446,120.8410154,0,3.054963385,22.26013866,1.792053436
T004,183,Coating,39.6480099,0.861346609,23.3805361,129.7153438,0,2.93265023,18.82502531,2.13564553
T004,184,Coating,38.85518892,0.876263001,24.5934066,118.8432338,0,2.540807585,17.17031329,2.287836131
T004,185,Coating,39.74611909,0.854118929,29.29114782,107.0290214,0,2.922385119,18.5180549,1.670964844
T004,186,Coating,42.91878511,0.991189155,26.66187977,114.62392,0,2.294534961,16.40580057,2.111290201
T004,187,Quality_Testing,24.83574702,1.161979632,44.54297776,0,0,0,4.742294292,0.475393805
T004,188,Quality_Testing,23.95287596,1.147749753,44.23833806,0,0,0,6.012035849,0.460868565
T004,189,Quality_Testing,25.47125819,0.970114262,42.60474754,0,0,0,4.337797892,0.293166432
T004,190,Quality_Testing,23.86720076,0.982470819,45.85092077,0,0,0,4.193707323,0.520774658
T004,191,Quality_Testing,25.04919904,0.99131417,45.21021829,0,0,0,5.801277835,0.506762785
T004,192,Quality_Testing,26.76211836,0.987945539,46.96311611,0,0,0,4.769514961,0.406212364
T004,193,Quality_Testing,27.55802875,1.107636529,46.19991988,0,0,0,5.329019731,0.372595074
T004,194,Quality_Testing,27.59032531,0.945425608,44.51114201,0,0,0,5.601660779,0.391954324
T004,195,Quality_Testing,26.88321266,0.99858113,46.70322999,0,0,0,4.80691514,0.450168224
T004,196,Quality_Testing,24.36905171,0.974189501,45.98167447,0,0,0,5.842430486,0.438573705
T004,197,Quality_Testing,23.56371615,0.78769021,46.15226152,0,0,0,4.197609449,0.489265988
T004,198,Quality_Testing,24.70985624,1.034131389,44.10897581,0,0,0,4.316537911,0.428984535
T004,199,Quality_Testing,21.91870175,1.044813613,42.81009146,0,0,0,4.859692961,0.414568406
T004,200,Quality_Testing,26.43127104,0.942999529,47.41467449,0,0,0,3.37580542,0.413384282
T004,201,Quality_Testing,23.38072169,1.022754241,42.88720658,0,0,0,4.146881692,0.630210535
T004,202,Quality_Testing,27.43617135,1.032526166,45.55737943,0,0,0,5.695044685,0.592675148
T004,203,Quality_Testing,25.82522721,0.792029171,44.15915944,0,0,0,4.446781385,0.537395034
T004,204,Quality_Testing,22.68878738,0.918324648,42.14683297,0,0,0,5.960061224,0.471677144
T004,205,Quality_Testing,24.87902263,0.97268069,44.66502729,0,0,0,5.136253734,0.404127259
T004,206,Quality_Testing,23.93859401,1.037905208,48.46772269,0,0,0,4.593205756,0.428214618
T004,207,Quality_Testing,26.86646816,1.020120308,43.58966685,0,0,0,6.624041864,0.428718957
T004,208,Quality_Testing,26.23451174,0.952066545,50.40060477,0,0,0,5.884291466,0.506597131
T004,209,Quality_Testing,22.92245132,0.916806839,44.26079802,0,0,0,5.328987498,0.603245225
T004,210,Quality_Testing,25.75267961,1.045551931,46.87127916,0,0,0,3.303526389,0.567051921
T004,211,Quality_Testing,24.08411132,0.932074616,45.71133535,0,0,0,4.568228809,0.426418996
T004,212,Quality_Testing,21.8071331,0.950827898,44.66729503,0,0,0,5.244375984,0.277456872
T004,213,Quality_Testing,26.07909054,0.763298362,45.54319793,0,0,0,6.176004218,0.335356269
T004,214,Quality_Testing,26.02248689,1.215196881,47.90041822,0,0,0,3.293799571,0.34808737
T004,215,Quality_Testing,22.9985146,0.977121077,50.16222325,0,0,0,6.289999243,0.569615393
T004,216,Quality_Testing,21.66285836,0.94278757,47.08124469,0,0,0,5.192263136,0.505051468
T004,217,Quality_Testing,24.03584412,1.113544196,44.0905206,0,0,0,4.769312584,0.561380948
T004,218,Quality_Testing,25.16876367,0.920581102,44.22767736,0,0,0,5.145354853,0.48077273
T004,219,Quality_Testing,24.31633255,0.995050658,45.31887847,0,0,0,3.615297431,0.506516687
T004,220,Quality_Testing,22.91997317,0.853302086,44.19986466,0,0,0,3.848097567,0.457155294
T004,221,Quality_Testing,25.9556881,0.920587836,43.63309938,0,0,0,4.124251865,0.571835679
T004,222,Quality_Testing,25.68591439,0.947781099,42.96849412,0,0,0,4.061959187,0.524671005
T004,223,Quality_Testing,25.55612363,1.007950056,50.3282403,0,0,0,4.311062822,0.423608377
T004,224,Quality_Testing,25.35685058,0.970156272,44.74758101,0,0,0,3.38132108,0.568531231
T004,225,Quality_Testing,24.94540289,1.008379463,43.20505005,0,0,0,3.757305246,0.63093742
T004,226,Quality_Testing,22.82835385,1.084252823,45.94590822,0,0,0,4.1798467,0.494063562
T004,227,Quality_Testing,27.15729669,1.017718798,47.53050039,0,0,0,5.899195114,0.50541063
T004,228,Quality_Testing,24.6524196,0.927804776,46.90184143,0,0,0,5.461140818,0.614368969
T004,229,Quality_Testing,27.99865229,0.78010488,46.29206449,0,0,0,5.127227542,0.480322192
T004,230,Quality_Testing,26.7445304,0.985991584,42.83757175,0,0,0,4.31325573,0.47451826
T004,231,Quality_Testing,26.74988958,0.814759268,41.39591433,0,0,0,5.794517498,0.60094781
T002,0,Preparation,24.52238824,0.987323914,49.68203571,0,0,0,2.050486416,0.067080016
T002,1,Preparation,25.94089947,1.088166671,45.56264671,0,0,0,1.371928749,0.200141949
T002,2,Preparation,25.28166605,1.153230304,48.42155294,0,0,0,1.574901019,0.135070132
T002,3,Preparation,25.7985082,0.956913653,44.99550578,0,0,0,1.829540261,0.122408095
T002,4,Preparation,23.67256894,1.026982972,43.24775932,0,0,0,2.098032392,0.067880923
T002,5,Preparation,25.69117946,0.965304374,44.85441458,0,0,0,2.330459044,0.080481384
T002,6,Preparation,23.64077982,0.827021398,38.53124835,0,0,0,2.076423064,0.199360118
T002,7,Preparation,25.43055982,0.95730518,45.45799946,0,0,0,1.286856199,0.222856021
T002,8,Preparation,22.80132313,0.932260141,46.33392857,0,0,0,2.86161593,0.156044406
T002,9,Preparation,22.85865482,1.092447599,46.21147863,0,0,0,2.386715596,0.055780452
T002,10,Preparation,23.32434752,1.152488686,44.43186626,0,0,0,2.001832377,0.207677872
T002,11,Preparation,24.9169493,0.94813608,50.06520083,0,0,0,1.354446281,0.120150075
T002,12,Preparation,26.97270885,1.084661887,44.73266192,0,0,0,1.274292576,0.111186547
T002,13,Preparation,27.32884325,1.022020545,49.24763997,0,0,0,2.046824662,0.108842047
T002,14,Preparation,30.43055093,1.01221431,45.75460978,0,0,0,0.902262314,0.115550701
T002,15,Preparation,27.09793133,0.950210369,49.38442392,0,0,0,2.210639111,0.122887421
T002,16,Preparation,27.5346578,1.081602395,49.53814862,0,0,0,1.874623765,0.157696125
T002,17,Preparation,21.51275924,0.853802448,39.58180561,0,0,0,1.996256853,0.079563381
T002,18,Preparation,23.05611818,1.065263142,43.40259173,0,0,0,2.466390482,0.061581243
T002,19,Preparation,25.27404456,1.012786584,46.82318705,0,0,0,2.413628351,0.103956213
T002,20,Preparation,25.25368625,1.075061547,42.85141879,0,0,0,1.905811827,0.065552735
T002,21,Preparation,24.7118881,0.991879289,49.61606906,0,0,0,1.67176171,0.120122981
T002,22,Preparation,22.90948393,1.085489673,43.07805469,0,0,0,2.09226177,0.143710009
T002,23,Preparation,23.83024294,1.090717843,45.68288921,0,0,0,1.943734973,0.050595153
T002,24,Preparation,25.21159769,1.01982053,48.8467841,0,0,0,1.164770932,0.029928324
T002,25,Granulation,56.58792761,1.244868551,51.58015206,140.8351127,0,4.021414955,11.59370851,2.545754274
T002,26,Granulation,59.38940793,1.137732998,60.34362221,150.3019808,0,4.347892434,12.00892597,2.340731551
T002,27,Granulation,60.79183453,1.187513019,54.50347677,146.6544339,0,4.544475067,13.0145193,2.712420643
T002,28,Granulation,57.51672995,1.132990523,46.3803534,150.3432741,0,4.200743849,14.3852578,2.93522608
T002,29,Granulation,57.74784192,1.276516585,63.74433375,162.7689706,0,5.578982594,14.99082928,2.028183622
T002,30,Granulation,58.69294984,1.339227447,59.12312872,144.2704944,0,4.720476211,14.96784075,3.204106985
T002,31,Granulation,61.19700652,1.364275523,53.8938786,154.0130391,0,4.349450911,16.25849086,2.219520547
T002,32,Granulation,57.26590691,1.266057882,51.78738735,159.9421995,0,4.383937419,12.1515053,2.658334021
T002,33,Granulation,57.35171575,1.219403283,52.69064557,150.3069866,0,5.332795676,13.41902139,2.650073062
T002,34,Granulation,56.44051213,1.15803196,59.46764452,158.3966101,0,3.973924721,14.6522876,2.691750843
T002,35,Granulation,58.44563037,1.193207087,56.68308183,162.2337383,0,4.586323707,14.77520642,2.086492523
T002,36,Granulation,58.1040411,1.158351785,52.47988831,167.4858543,0,4.332910833,13.8757781,2.533349789
T002,37,Drying,64.12078316,0.804248161,62.05469924,73.50154986,0,9.975181254,22.52329439,1.886906511
T002,38,Drying,65.96918779,0.611975783,58.73721084,81.69027986,0,7.867556791,26.70110896,1.661803639
T002,39,Drying,66.15180856,0.772977272,58.49924138,82.78241323,0,7.235988758,26.302827,1.412435001
T002,40,Drying,64.29128469,0.787971701,57.51827294,84.45457702,0,7.931696516,23.17893886,1.857095221
T002,41,Drying,64.2153937,0.445282292,48.7616746,75.3579275,0,8.977042023,25.14716611,1.78064465
T002,42,Drying,67.1290474,0.977043689,53.33481517,73.46518791,0,7.310062002,24.90892767,1.884902208
T002,43,Drying,64.51022391,0.87944561,50.06567175,76.43770786,0,8.762219369,26.45479291,1.913828146
T002,44,Drying,65.15636219,0.645190844,48.78695977,74.08646675,0,7.774666285,24.36497765,2.04503989
T002,45,Drying,65.57387653,0.817321947,42.56725394,76.1207581,0,7.684411406,22.77965869,1.901497179
T002,46,Drying,66.55041697,1.038488707,45.26055825,79.91663639,0,8.566840806,25.33617062,1.912909914
T002,47,Drying,64.55564504,0.694246416,45.87186762,84.01629867,0,8.334326237,25.7665052,1.80569584
T002,48,Drying,63.65770711,1.008159933,39.443622,78.11669085,0,8.314468541,27.20898137,1.839931246
T002,49,Drying,67.53484452,0.813906625,42.05580555,80.7108107,0,9.65284207,25.03042786,1.906753793
T002,50,Drying,63.27836707,0.835812723,37.26007319,75.84762207,0,9.164767465,24.26055857,1.836754124
T002,51,Drying,64.00270345,0.658341173,38.98578293,78.34769879,0,9.422429854,22.09247461,1.92755688
T002,52,Drying,64.74029981,0.489725801,38.29782328,78.08137166,0,7.305558084,27.9410861,1.782415088
T002,53,Drying,65.24835579,0.881687238,37.07058228,76.38057531,0,9.160245596,26.03690245,1.839649275
T002,54,Drying,68.1996115,0.736421675,36.57367438,72.40201355,0,7.651997863,23.57744346,1.554291827
T002,55,Drying,62.42414746,0.836776366,31.48919093,87.76246001,0,8.47178627,23.54469431,1.911374109
T002,56,Drying,62.22500649,0.814341424,28.08987109,69.47464681,0,8.494283228,26.75239251,1.616537092
T002,57,Milling,33.35689283,1.017645107,39.59912814,796.0998429,0,0,36.50613698,9.421233074
T002,58,Milling,36.37369326,1.063233719,33.62596325,860.8092826,0,0,34.61345176,8.164263172
T002,59,Milling,36.82150256,1.024590578,40.76279509,858.6676866,0,0,29.80896217,8.852578508
T002,60,Milling,33.98857131,0.748913142,35.11391375,789.0553195,0,0,37.53966401,6.772853676
T002,61,Milling,36.05043628,1.157501488,41.41619988,789.1395435,0,0,35.35640024,5.821702549
T002,62,Milling,35.79781961,1.002826199,38.08657421,847.1327038,0,0,25.20030346,7.333256877
T002,63,Milling,34.89216722,1.222385684,43.35130873,808.5652574,0,0,17.6909158,7.571752309
T002,64,Milling,36.49789115,0.881451565,36.84485848,870.7114472,0,0,43.07970708,7.348982944
T002,65,Milling,35.66265508,1.158610836,37.94953665,811.7673655,0,0,38.12236138,8.623267463
T002,66,Milling,36.0459381,1.013200115,42.83151858,798.0396293,0,0,32.72617141,9.730447319
T002,67,Milling,34.88555472,1.06535353,43.61241219,769.6912369,0,0,36.92926867,8.716327591
T002,68,Milling,37.84513426,1.026187866,42.19055642,821.1068885,0,0,46.64510353,9.626496749
T002,69,Milling,33.51385144,0.901960568,34.68232711,848.4001449,0,0,34.20065592,9.810441484
T002,70,Milling,34.81837244,0.993124872,43.44636853,808.6215373,0,0,37.60033927,8.588810629
T002,71,Blending,32.99273973,0.993178296,36.31562725,200.6922878,0,0,13.28713529,2.934288118
T002,72,Blending,30.00258608,1.044150991,36.60657804,212.2066504,0,0,11.82540508,2.708665024
T002,73,Blending,29.61089521,0.898772983,34.45644993,204.7849395,0,0,11.23232734,3.088902225
T002,74,Blending,30.4586635,0.983029005,37.44403139,230.0715158,0,0,16.3611596,3.047278811
T002,75,Blending,29.14406994,1.059368956,36.83534448,179.2473394,0,0,14.1072856,2.991909438
T002,76,Blending,30.77813718,0.953571311,33.36034782,159.9131609,0,0,11.12818955,2.748999803
T002,77,Blending,28.93360918,1.012085233,36.17911486,212.0915263,0,0,11.40095499,3.350493215
T002,78,Blending,29.80999968,0.948776846,34.18052769,219.9836365,0,0,10.4979529,2.931439449
T002,79,Blending,29.74858977,1.103263665,33.37607999,213.8876625,0,0,11.02546328,2.934809004
T002,80,Blending,31.51293885,0.97163222,36.27202056,205.9707921,0,0,10.58444963,3.587857855
T002,81,Blending,29.25599887,0.948994392,37.69434699,211.9062577,0,0,7.768856504,3.096303463
T002,82,Blending,34.13403172,1.058380309,33.66744427,184.8442967,0,0,16.77613221,3.069443423
T002,83,Blending,28.70341651,1.051586463,34.86405488,198.4725689,0,0,8.567526986,3.02590338
T002,84,Blending,32.18180774,0.987919419,36.55289078,231.8641816,0,0,13.15186487,3.309708837
T002,85,Blending,28.64022241,1.002943746,34.85932206,184.9690477,0,0,13.94475576,3.177583534
T002,86,Blending,29.58814431,1.06411335,36.82876547,158.3563516,0,0,8.174645066,3.066509549
T002,87,Blending,29.93181154,0.871366487,32.22943576,237.2271608,0,0,12.05023416,2.439000695
T002,88,Blending,27.21425692,1.063046991,35.87297443,202.8716456,0,0,14.90594849,2.204078111
T002,89,Blending,30.62278,1.1531757,31.6870652,206.6415478,0,0,8.357864739,2.186098242
T002,90,Blending,29.77090052,1.05725369,35.32491689,176.2699098,0,0,11.22725533,3.165191371
T002,91,Blending,29.13692347,1.127931732,37.90394151,204.2295968,0,0,11.3002159,2.924846196
T002,92,Blending,30.13980253,0.93684978,37.18479109,196.6289265,0,0,10.95515563,3.235369498
T002,93,Compression,27.99188555,1.048035654,31.13005706,49.9508904,15.28946543,0,45.02684657,6.018673739
T002,94,Compression,26.13571453,1.069901808,31.05090285,48.40153252,15.12723321,0,38.98466014,5.491062604
T002,95,Compression,26.01475789,1.357503944,31.66354168,45.44848539,15.38609061,0,49.96897333,5.971504901
T002,96,Compression,29.10165747,1.008317232,32.2419641,57.68433513,14.83280608,0,48.32331774,5.723701825
T002,97,Compression,26.32989279,0.889697225,28.31884768,52.93498333,14.78741759,0,39.90898242,5.08807762
T002,98,Compression,27.70112606,0.950062864,31.6449666,52.06660836,14.20940745,0,41.69775648,4.97298268
T002,99,Compression,28.61475455,1.146432116,31.58620755,51.22405589,15.02733383,0,37.73240256,5.371730932
T002,100,Compression,28.48930781,0.963139636,29.62009621,54.85698183,14.07956826,0,42.54649122,5.787377394
T002,101,Compression,26.52081571,0.878078312,31.03409217,49.21866248,14.81244201,0,38.09425053,6.236798895
T002,102,Compression,29.2949689,1.004844665,31.73067667,55.66183761,13.8303687,0,43.84750057,5.09407975
T002,103,Compression,27.42635185,1.053118069,31.63980306,40.00541758,15.00296916,0,42.7211588,5.541763772
T002,104,Compression,27.7115584,0.971371285,31.62809863,51.44513718,15.6365212,0,38.95843369,5.181871433
T002,105,Compression,29.48869133,0.811373588,31.79226997,45.37160738,13.51752085,0,46.11639722,4.851217242
T002,106,Compression,28.82891458,0.940607319,31.76184951,48.98582184,15.62486977,0,37.26252349,5.969316931
T002,107,Compression,27.07881513,0.982788808,27.13819173,45.88289857,14.24217037,0,46.47538883,5.864239278
T002,108,Compression,28.57736925,1.015480481,26.75418817,58.98326131,14.93593339,0,37.13341067,4.766530282
T002,109,Compression,27.00293876,0.90829754,32.90170533,56.86693371,14.71416614,0,49.84222667,5.844842221
T002,110,Compression,28.51583767,0.919112727,27.48352425,50.0860703,14.68795911,0,39.20249327,5.159042997
T002,111,Compression,27.21638577,1.029358881,32.79097937,40.42771515,14.85374711,0,55.69533838,6.283868016
T002,112,Compression,26.78639796,0.980220069,32.46876781,39.36646021,15.96630029,0,37.71871849,6.354379152
T002,113,Compression,27.54610521,1.184873847,30.15677291,56.28903823,14.58987626,0,45.09055973,4.953467409
T002,114,Compression,27.45856654,0.838799085,28.89862169,49.29551783,13.74261833,0,42.02559553,3.580230796
T002,115,Compression,26.62893438,1.132014838,33.73776832,48.53278632,14.59303919,0,44.33696458,4.971916652
T002,116,Compression,29.26664672,1.037390017,33.63610665,49.45617377,14.48857846,0,47.17597466,5.40371963
T002,117,Compression,27.74842044,0.781294642,36.83631071,51.65147991,13.24399768,0,44.9320179,4.213618636
T002,118,Compression,27.51309114,0.920039379,29.93973251,52.17212594,15.5679513,0,49.36518374,6.066905836
T002,119,Compression,26.67475549,1.074349443,29.93184513,54.79342867,15.8808377,0,39.66432884,6.541323972
T002,120,Compression,27.73048744,0.977471082,29.54891755,61.05822095,14.47083876,0,47.06694427,5.75116442
T002,121,Compression,27.93766239,0.896757221,28.44634089,54.25654631,15.28797669,0,41.70211048,5.176540959
T002,122,Compression,30.14378802,0.953221999,30.23601732,48.43862119,15.18276736,0,44.43608689,5.08710274
T002,123,Compression,27.19741094,1.122906117,34.62127454,55.14769103,15.18129801,0,44.88704006,6.19279445
T002,124,Compression,25.14036601,0.843740422,33.36999823,41.94565501,15.2036224,0,49.57420974,4.976705055
T002,125,Compression,30.76850631,0.994107599,35.07664499,48.93788855,14.53447376,0,34.86897187,6.187449632
T002,126,Compression,28.9392442,1.085132715,25.93357545,49.94269696,15.5890782,0,47.44267315,7.036777428
T002,127,Compression,27.36528249,0.968218036,28.10245279,51.54450328,14.53050427,0,42.91424369,6.07698096
T002,128,Compression,26.81923476,1.120495504,29.71771545,56.66111251,15.33546379,0,50.36121876,4.917988794
T002,129,Compression,26.07380631,0.890507629,28.40577766,45.37690252,15.4498833,0,46.41993237,4.238137032
T002,130,Compression,26.252293,1.023779803,28.96301863,48.05202858,15.97171405,0,46.90297201,6.011875474
T002,131,Compression,30.03679255,1.157435913,32.49403713,60.52422369,15.74563403,0,40.3804602,5.442034724
T002,132,Compression,28.06194165,1.005119056,31.67815798,52.28842949,15.67011671,0,53.62505318,4.835870821
T002,133,Compression,26.02834436,0.989545105,28.78353584,49.6161005,14.64639779,0,50.70781203,6.462839093
T002,134,Compression,26.59979206,0.980670068,26.71387689,54.6734915,15.47971762,0,39.11002265,5.836122075
T002,135,Compression,26.46246912,1.108806251,31.47260895,44.29659602,15.81523563,0,48.08115788,5.545403994
T002,136,Compression,27.79988771,0.952576969,27.94255217,46.20803514,14.26615588,0,49.12558944,4.943058885
T002,137,Compression,28.15053909,1.157089892,27.53360444,46.84722817,15.42725362,0,48.86147301,5.678753316
T002,138,Compression,26.58419352,1.061610446,29.56454075,49.69589575,15.54680829,0,46.48429115,4.815842908
T002,139,Compression,25.92139407,1.172427169,33.337834,57.71763978,16.1499104,0,40.0837149,5.675101863
T002,140,Compression,29.1475655,0.954555647,31.42442865,49.96758138,15.66535995,0,40.97241008,4.802217744
T002,141,Compression,29.43730761,1.031231722,28.3449056,53.1101702,14.83995484,0,49.74961765,6.082962373
T002,142,Compression,28.66035652,1.129208972,31.87234211,57.29812725,14.99185914,0,52.71177579,6.323065873
T002,143,Compression,27.02196362,0.909627026,29.69820884,53.47510033,15.75918253,0,43.97826643,5.73644396
T002,144,Compression,28.9378222,1.027130394,28.90387425,49.53811675,14.30232232,0,47.14296174,6.33216788
T002,145,Compression,27.93975729,1.044782043,32.46678028,47.47359164,14.45216365,0,54.86711373,6.735766091
T002,146,Compression,28.05940596,1.04093938,31.04444878,53.29807607,13.34678375,0,45.84609241,5.9498369
T002,147,Compression,27.08396501,1.030746457,31.37525246,47.39827188,16.55365848,0,41.60670707,4.899163441
T002,148,Compression,29.46125643,0.933673763,29.56275522,46.91248788,15.00057171,0,45.20654087,5.043976065
T002,149,Compression,30.5343048,1.003024402,35.55350882,36.64794475,14.83843168,0,36.88840843,5.772973786
T002,150,Compression,26.74149458,1.052357504,28.29901538,38.70377864,15.93897753,0,42.05477356,6.874354872
T002,151,Compression,26.60292243,0.972250527,27.45462503,53.60491602,18.25277962,0,43.94168981,7.106895028
T002,152,Compression,31.12234687,1.141976899,27.88216767,44.40981197,16.76108593,0,50.37196926,4.703930858
T002,153,Compression,30.37158492,1.128615304,29.54910778,41.4738361,14.41158654,0,45.41351039,5.601361552
T002,154,Compression,26.72450617,1.197325997,29.59104313,54.13273563,14.90008576,0,44.63356191,4.250113503
T002,155,Compression,27.03126288,1.052603766,30.00840121,45.39897656,15.29208781,0,40.80539256,5.015120162
T002,156,Coating,41.21229648,1.080652275,27.12647019,119.019704,0,2.907263948,22.56080309,1.355539355
T002,157,Coating,41.6987983,1.244946761,22.8257173,122.1068329,0,3.051319151,21.32272876,1.887352754
T002,158,Coating,39.38762114,0.868394722,23.5283597,100.7546124,0,3.802107765,25.473891,1.939731248
T002,159,Coating,39.69003877,0.87013554,22.86216677,112.5214926,0,2.682644562,19.88191776,2.20104536
T002,160,Coating,39.19347768,0.919587349,27.55477214,124.8697049,0,2.822223487,19.99793601,1.74385441
T002,161,Coating,40.12490513,1.006341834,29.15397171,110.520376,0,3.088624045,19.46675803,2.260168346
T002,162,Coating,41.08595549,0.963828269,22.41357946,118.2052694,0,2.850997375,18.56461418,2.34624843
T002,163,Coating,39.78882896,0.737023103,28.23878339,109.7271683,0,3.336564095,19.81858979,2.012482723
T002,164,Coating,40.30965593,0.776026174,22.89929316,119.1572987,0,3.373117506,19.5484394,1.997644857
T002,165,Coating,38.3372221,0.886288881,27.15294085,139.6323612,0,3.3741058,20.01643035,2.179036562
T002,166,Coating,38.96264166,1.045467066,27.25346842,113.4409721,0,2.572888676,23.6876904,1.90115865
T002,167,Coating,39.15234973,0.95842742,25.70612053,126.4175321,0,2.683019239,20.84846548,1.80959241
T002,168,Coating,39.59191398,0.71984361,24.62622167,118.5772822,0,3.216153214,20.1605376,1.920908441
T002,169,Coating,43.13482725,0.915257158,21.37905033,116.8685971,0,2.693155509,25.38962413,1.988263208
T002,170,Coating,39.60666394,0.887155298,25.47137644,125.1622341,0,2.863013648,19.79585542,1.990952041
T002,171,Coating,39.2827675,0.918647415,26.08809519,126.766012,0,2.516886955,20.38829092,2.521668926
T002,172,Coating,39.3436614,0.859614435,24.87307237,115.6172204,0,3.454320286,24.15358581,2.280535066
T002,173,Coating,41.01947673,0.966205354,24.54156672,118.3368268,0,2.904437953,17.7847956,1.334594658
T002,174,Coating,43.33460509,0.93535439,28.24448632,109.2848362,0,3.00247911,14.15329499,1.786041587
T002,175,Coating,41.47575619,0.897154978,26.40118833,119.9112697,0,2.84377937,18.8710866,2.468033268
T002,176,Coating,40.77674767,0.973686438,25.18570688,106.4046788,0,2.99723164,21.54538081,1.956559759
T002,177,Coating,38.70812929,0.893484325,23.24876858,127.6110453,0,3.236122478,22.76109409,1.772707396
T002,178,Coating,41.7358691,0.936389389,26.96649787,117.4190537,0,3.507731927,22.40312147,2.268214589
T002,179,Coating,41.94308814,0.934446664,26.20340436,127.8657919,0,2.919967191,22.77091697,2.071912074
T002,180,Coating,40.82204184,0.999380314,23.25854169,113.6100474,0,2.75414389,18.30201132,2.030496499
T002,181,Coating,39.3839081,0.823183415,23.80266428,110.4915698,0,2.996711268,21.97108407,1.459536693
T002,182,Coating,41.29326846,0.957636476,24.59080915,113.9193971,0,3.201336962,17.97393449,2.059686159
T002,183,Coating,39.9284997,0.770734125,25.69376488,128.5914709,0,3.07209512,18.95097372,1.462032767
T002,184,Coating,39.75793998,0.962104606,25.02668607,121.6641555,0,3.108021125,18.27705185,2.025383927
T002,185,Coating,40.35608168,0.906703662,28.30183879,131.1282965,0,3.639293916,25.45862516,1.943736274
T002,186,Coating,38.63448466,0.74171535,25.17725365,114.7785676,0,3.417597129,21.51707745,1.770260454
T002,187,Coating,39.67110788,0.906378329,22.16943402,122.4965496,0,3.044923515,17.8739019,1.581976807
T002,188,Coating,38.96489371,1.039718804,24.39062933,120.5633538,0,2.774200733,20.26234577,1.750843824
T002,189,Coating,39.26623957,1.049966753,25.66297106,116.7002028,0,3.073827118,16.19496613,2.063919003
T002,190,Coating,38.60304723,0.834618486,27.18275653,110.5845696,0,3.000992137,16.23349749,1.830206371
T002,191,Coating,39.11193529,0.934459775,23.20734529,127.3178531,0,2.97965916,19.46768712,2.35505452
T002,192,Coating,40.32457398,0.887014399,24.10363395,131.4977319,0,3.583409507,20.63033851,2.016413813
T002,193,Coating,39.74814034,1.059327549,26.36057948,122.0758267,0,2.765763201,18.75623074,2.299089483
T002,194,Coating,39.69348246,0.919959099,23.03061385,121.7892586,0,3.241154196,20.60299227,2.233187996
T002,195,Quality_Testing,23.96885436,1.167369823,41.04818642,0,0,0,5.487291203,0.603087812
T002,196,Quality_Testing,24.16129327,1.08615041,47.09768627,0,0,0,4.11334478,0.601276374
T002,197,Quality_Testing,25.66370914,0.980163366,45.26158358,0,0,0,5.767082265,0.36691042
T002,198,Quality_Testing,26.39856627,1.085139739,47.99333755,0,0,0,5.388134321,0.58618171
T002,199,Quality_Testing,24.82400658,1.074087616,43.90429818,0,0,0,5.066981541,0.645934752
T002,200,Quality_Testing,25.71079264,0.992435015,44.43376908,0,0,0,6.674013883,0.45723109
T002,201,Quality_Testing,24.98106895,1.036539941,43.13602346,0,0,0,3.773203727,0.445367632
T002,202,Quality_Testing,24.05050927,1.00353975,47.17844813,0,0,0,5.132947445,0.377907136
T002,203,Quality_Testing,25.20142199,1.005515953,47.03343393,0,0,0,4.866709755,0.516773931
T002,204,Quality_Testing,24.3547154,0.957587984,43.54436504,0,0,0,4.14448175,0.382980384
T002,205,Quality_Testing,25.83741408,0.977637231,46.35899064,0,0,0,3.054349973,0.529162856
T002,206,Quality_Testing,25.01090135,0.898098417,44.86872818,0,0,0,4.236733305,0.48804164
T002,207,Quality_Testing,23.54414924,1.101494032,46.14772369,0,0,0,4.034236138,0.472683264
T002,208,Quality_Testing,27.29674826,0.992545906,43.92011917,0,0,0,2.90687772,0.335504749
T002,209,Quality_Testing,25.17615063,1.229420191,45.65999568,0,0,0,4.750174298,0.423918006
T002,210,Quality_Testing,27.6308172,1.050156982,47.97034765,0,0,0,3.989911218,0.370666903
T002,211,Quality_Testing,23.94359304,0.93513429,43.31402073,0,0,0,6.761397727,0.689228393
T002,212,Quality_Testing,24.83683454,0.901600661,46.12119746,0,0,0,5.941388946,0.50970704
T002,213,Quality_Testing,24.6581292,0.994846366,45.31909064,0,0,0,6.220499726,0.414802307
T002,214,Quality_Testing,24.99335787,1.032623007,46.56176918,0,0,0,5.921187847,0.598066793
T002,215,Quality_Testing,22.53877372,0.88542259,46.67523157,0,0,0,4.894008216,0.687136222
T002,216,Quality_Testing,24.54394277,1.025731392,47.81220992,0,0,0,4.63983826,0.530925253
T002,217,Quality_Testing,26.96118495,0.998141654,44.54917857,0,0,0,4.149404298,0.430296769
T002,218,Quality_Testing,25.32038906,0.954933795,43.73946734,0,0,0,2.855997056,0.476918202
T002,219,Quality_Testing,24.49287865,0.918342959,47.03418252,0,0,0,2.434123149,0.51751613
T002,220,Quality_Testing,23.44203725,1.156073765,38.61098896,0,0,0,4.700206892,0.457554868
T002,221,Quality_Testing,25.65416866,0.93458404,45.20389025,0,0,0,6.059333942,0.576364263
T002,222,Quality_Testing,24.33646392,1.015310697,42.54561376,0,0,0,4.731889537,0.586190982
T002,223,Quality_Testing,23.88994953,1.151450822,41.87055868,0,0,0,6.371530188,0.529480907
T002,224,Quality_Testing,24.54183501,1.060672832,42.3028478,0,0,0,4.497500186,0.428268175
T002,225,Quality_Testing,24.83720548,0.9534927,43.25188622,0,0,0,5.393014525,0.45913629
T002,226,Quality_Testing,25.44614018,0.768537075,47.91813101,0,0,0,4.11829461,0.623089011
T002,227,Quality_Testing,21.00230522,0.885116289,47.68940197,0,0,0,4.663065428,0.387335087
T002,228,Quality_Testing,24.5993303,1.076530282,44.20645255,0,0,0,6.135894117,0.391116051
T002,229,Quality_Testing,24.53638442,0.89559168,44.43460147,0,0,0,4.287690491,0.631524826
T002,230,Quality_Testing,25.85799859,1.043694757,44.90182079,0,0,0,3.614140687,0.535695904
T002,231,Quality_Testing,22.87882513,1.028044481,43.35647923,0,0,0,3.364684189,0.3706
T002,232,Quality_Testing,24.43289217,1.093388404,43.83701958,0,0,0,4.70670871,0.409836856
T002,233,Quality_Testing,24.68877999,0.929888317,46.01158868,0,0,0,4.735533112,0.540766027
T002,234,Quality_Testing,25.74209141,0.97023394,44.31643399,0,0,0,4.92160069,0.612579493
T002,235,Quality_Testing,26.81864019,1.048520538,46.41721136,0,0,0,4.703839406,0.436368038
T002,236,Quality_Testing,25.13274799,0.863239104,46.38133382,0,0,0,5.816217221,0.493884141
T002,237,Quality_Testing,25.7530042,0.984910872,46.31127599,0,0,0,4.626357765,0.511145935
T002,238,Quality_Testing,23.63628602,1.145241776,44.33595964,0,0,0,4.346417093,0.330255446
T002,239,Quality_Testing,23.24265365,0.943913295,44.78702568,0,0,0,6.082389505,0.443102942
T002,240,Quality_Testing,26.29784057,1.185009435,45.9329533,0,0,0,6.45279169,0.482455325
T002,241,Quality_Testing,23.99567594,1.01983047,40.44930442,0,0,0,3.316047582,0.377569659
T002,242,Quality_Testing,24.1006001,0.985337606,43.81858285,0,0,0,2.559582634,0.529934212
T040,0,Preparation,23.24716675,1.045324693,45.08470341,0,0,0,0.922142351,0.001136844
T040,1,Preparation,28.43794326,1.085336401,42.04655876,0,0,0,1.535497603,0.150557834
T040,2,Preparation,23.85316153,1.041398729,41.73852086,0,0,0,1.685791514,0.043635573
T040,3,Preparation,24.80386606,0.905698668,48.03293054,0,0,0,1.967305433,0.101006915
T040,4,Preparation,27.80286519,0.761914921,43.44202958,0,0,0,1.760609169,0.119975313
T040,5,Preparation,25.89729615,0.925415769,46.39156099,0,0,0,2.173475747,0.087695869
T040,6,Preparation,24.34290172,0.853214697,46.14167643,0,0,0,1.880118,0.12919
T040,7,Preparation,24.69400424,0.947590871,49.20590865,0,0,0,1.295634829,0.051082
T040,8,Preparation,24.56671981,1.160413219,42.23803872,0,0,0,1.184287206,0.06952004
T040,9,Preparation,26.10297895,1.010849401,44.06769909,0,0,0,1.796840971,0.131261861
T040,10,Preparation,23.55935899,0.924451074,48.7847246,0,0,0,1.839028787,0.132716533
T040,11,Preparation,25.50862302,1.159796666,42.87663063,0,0,0,2.151944027,0.162694733
T040,12,Preparation,23.91856997,0.972976948,47.00879178,0,0,0,1.237772936,0.10643878
T040,13,Preparation,26.32938799,0.961092248,41.10248835,0,0,0,1.168299762,0.099730118
T040,14,Preparation,24.18917812,1.099489517,46.00347221,0,0,0,1.974244493,0.106941657
T040,15,Preparation,29.01844648,1.057196152,46.80293854,0,0,0,2.319089561,0.17758935
T040,16,Preparation,26.15875394,1.194067267,44.47907261,0,0,0,2.436625438,0.16725494
T040,17,Preparation,22.87104805,0.951545702,46.34246925,0,0,0,2.299187209,0.081746618
T040,18,Preparation,21.91905596,1.003268912,44.63285443,0,0,0,1.922643777,0.102676795
T040,19,Preparation,22.80739011,0.869193946,39.67534603,0,0,0,2.109535736,0.143594625
T040,20,Granulation,67.55784862,1.106922622,65.44838093,148.9623024,0,5.699635601,17.11917828,2.775719403
T040,21,Granulation,70.23761312,1.254060576,52.58054772,144.7067045,0,4.476437236,13.92971194,2.297563651
T040,22,Granulation,69.93945155,1.192868747,55.01828086,159.9583898,0,3.939883942,14.63782351,2.320261876
T040,23,Granulation,67.46506546,1.366851542,52.59134773,153.2659035,0,4.719235349,14.66993774,2.772050737
T040,24,Granulation,67.56096573,1.157001774,47.95695573,171.1017152,0,6.545622472,18.62042717,2.701065144
T040,25,Granulation,67.49940594,1.143328357,54.84049584,162.0001837,0,5.265146697,16.25870607,2.575254276
T040,26,Granulation,67.02708573,1.085721244,51.7563214,139.7926866,0,5.100427023,12.81564981,2.658849831
T040,27,Granulation,70.18624023,1.413195838,57.98613222,160.0304709,0,6.070839528,16.06197577,2.174235569
T040,28,Granulation,68.87199689,1.144066453,62.8155577,150.2528943,0,4.979956163,14.4050871,2.616292296
T040,29,Granulation,68.84973378,1.304560364,48.03204178,154.5410617,0,5.473707856,15.73198248,2.476511529
T040,30,Granulation,70.65956281,1.274698699,54.0221602,136.1307752,0,4.706844805,18.27650057,2.542767576
T040,31,Granulation,68.65230541,1.253787443,55.88726437,156.6738394,0,5.052743154,14.9622806,2.525170346
T040,32,Granulation,66.62406557,1.13931785,55.21436841,147.1092823,0,5.947119031,17.29409495,2.387032562
T040,33,Granulation,67.98155998,1.233890542,55.69821688,149.6125188,0,4.838458134,12.46943582,1.986053842
T040,34,Granulation,69.9207786,1.024653059,58.28134159,149.6530326,0,4.768571822,14.41626926,2.035308283
T040,35,Granulation,67.79253552,1.079084079,53.50694193,133.5837579,0,4.88477558,14.81302711,2.32165185
T040,36,Granulation,66.99249504,1.39043743,55.93524428,150.84288,0,4.89647655,18.00622358,2.379314307
T040,37,Granulation,70.02167111,1.327457499,54.92858789,160.466459,0,5.483677732,17.51558502,2.716366501
T040,38,Granulation,66.98389013,1.076946228,57.39977094,134.3828798,0,5.095405839,12.13426437,2.946474138
T040,39,Granulation,67.14865838,1.276894717,57.14775537,136.7024795,0,5.460419109,14.32741648,2.68756904
T040,40,Granulation,68.63317173,1.178127893,51.86236953,148.6090746,0,4.857038825,11.41840289,2.736814007
T040,41,Granulation,69.84445548,1.349143982,45.50913512,151.1071368,0,4.730307195,17.10809676,2.429156012
T040,42,Granulation,67.65036785,1.202164119,59.34375095,139.4133856,0,4.117946423,14.25810631,2.035343227
T040,43,Drying,48.0378475,0.772594859,58.79160661,84.75263903,0,7.513058658,26.7314133,2.184953789
T040,44,Drying,49.26228292,0.701466742,57.35143251,78.92803569,0,7.889645351,30.91037809,1.858977461
T040,45,Drying,50.52424481,0.78903264,54.01241076,80.14897623,0,7.968909201,27.89664263,1.946790402
T040,46,Drying,48.74614277,0.89327577,55.40204684,87.9470393,0,9.216959239,31.13896613,1.717772624
T040,47,Drying,52.62368416,0.736935013,54.73194849,81.98030307,0,6.947923708,29.13789001,1.809331966
T040,48,Drying,49.91443647,0.73260483,51.62280051,85.84622052,0,7.795387809,27.06899209,1.819340729
T040,49,Drying,48.58086458,0.992398935,46.54567902,81.79103919,0,7.024537749,22.04363909,1.684083052
T040,50,Drying,49.12101615,0.665597197,50.51753126,75.7840782,0,7.673149487,24.89204297,2.063072263
T040,51,Drying,47.9955858,0.760734811,47.25166469,78.66839703,0,7.991428686,24.57665147,1.394406595
T040,52,Drying,49.84757789,0.573957051,42.56547459,77.13302457,0,8.088061185,28.60263052,1.65468644
T040,53,Drying,50.34117208,0.970693594,46.42343669,68.08040177,0,6.643508816,22.67307085,1.97155094
T040,54,Drying,49.31249315,0.718948592,40.91334829,79.34135808,0,9.841765624,23.7931253,1.566000253
T040,55,Drying,46.91195268,0.816358313,38.71350141,76.42285447,0,5.876730652,16.3219969,2.037544924
T040,56,Drying,46.70850059,0.76482995,32.82614662,74.4533919,0,8.357100417,26.59573603,1.328295919
T040,57,Drying,48.21470844,0.707736007,43.08160254,78.76363164,0,9.508769247,33.09258815,1.708213172
T040,58,Drying,49.96905787,0.803291401,37.33964586,84.89291088,0,7.774402386,17.46063299,2.092679751
T040,59,Drying,51.14751526,0.896835917,36.29326729,75.46305145,0,7.826773149,27.23811731,1.911205149
T040,60,Drying,48.41644623,0.892697192,39.66002037,76.60163825,0,9.17552991,21.4008277,1.392405685
T040,61,Drying,50.55483801,0.928236894,32.55166745,72.60134048,0,7.862281319,26.93020909,2.14948452
T040,62,Drying,47.53409983,0.754011241,26.09358527,73.57503834,0,7.262392708,22.39833109,2.065359213
T040,63,Drying,50.26712609,0.801705499,32.62625171,77.38858347,0,7.340697207,27.40703504,1.93036104
T040,64,Drying,49.66569497,0.718506454,28.93283622,85.25003432,0,8.592567078,24.07762515,1.876259193
T040,65,Drying,48.92951822,0.835995993,24.48977269,76.81845958,0,8.487784439,29.23232049,1.646016349
T040,66,Drying,48.24613936,0.818720517,23.27374626,80.82771311,0,8.1709637,22.42292213,1.473360236
T040,67,Drying,50.99502107,0.848130986,24.3109338,68.74320023,0,8.20041974,20.57788694,1.527248937
T040,68,Drying,48.51518431,0.701056211,19.78331978,76.78784739,0,7.27336484,24.74276913,1.937877863
T040,69,Drying,47.88571211,0.731362331,21.13776817,78.26128567,0,8.5357502,24.7272799,1.82955525
T040,70,Drying,49.67333461,0.837436475,14.8507564,85.26194387,0,8.494767434,23.61671618,2.101571909
T040,71,Drying,52.89208526,0.836467821,14.51651635,76.01569981,0,8.061358875,26.47418365,1.830963946
T040,72,Drying,51.27544271,0.723903221,17.71119545,80.76926121,0,7.753220685,32.41493666,1.745048398
T040,73,Drying,47.58854942,0.787370333,18.98411298,83.46561704,0,8.824022127,26.91432273,1.63679043
T040,74,Drying,49.38625303,0.76559789,23.96333931,80.5500905,0,7.681708798,24.97825239,1.371497996
T040,75,Drying,48.02815482,0.843770505,21.92923292,71.51545218,0,8.506513708,21.48701472,1.834954191
T040,76,Drying,47.48911555,0.792522053,19.83974764,80.48157362,0,8.932086678,32.6251818,1.768023881
T040,77,Drying,46.85468095,0.813722326,23.44284176,77.08733374,0,6.54711565,30.39024491,1.77129659
T040,78,Drying,49.28631416,0.863620661,15.20538959,77.11044916,0,7.931800905,24.70253461,1.663117478
T040,79,Drying,47.58763549,0.712325805,21.36924202,81.34127277,0,7.47278539,22.54867285,2.016399319
T040,80,Drying,49.26394313,0.695090548,16.3051248,81.96592486,0,8.598007179,24.54750647,1.741295795
T040,81,Drying,48.45188736,0.774687244,22.45177592,76.1484903,0,7.465446471,22.66874787,2.125286352
T040,82,Drying,52.06391042,0.930360613,20.76630683,79.55520896,0,7.744834194,26.64502856,2.148131701
T040,83,Drying,48.27731302,0.858014921,18.4367212,88.29569414,0,7.089282003,26.30671672,1.891072665
T040,84,Milling,34.37154981,1.075557247,39.84882787,735.1652656,0,0,28.89925028,8.597508631
T040,85,Milling,32.418253,1.078453516,38.99896292,733.1841436,0,0,38.57455327,7.822121312
T040,86,Milling,33.79377166,1.064003113,44.29908386,760.1336545,0,0,41.39746947,8.205125903
T040,87,Milling,34.49254415,0.973395493,38.79789145,714.8712501,0,0,39.91361226,8.324624488
T040,88,Milling,36.08036354,1.030492948,37.23561361,812.1135165,0,0,35.72101291,9.046980457
T040,89,Milling,34.03380911,0.841313319,39.82992018,945.5157358,0,0,33.33725699,7.688699842
T040,90,Milling,34.22990805,0.968463326,41.75067947,853.2959846,0,0,31.84861501,9.347518725
T040,91,Milling,37.12596714,0.864043052,36.68069679,783.900423,0,0,36.55374381,8.925515534
T040,92,Milling,34.65845977,1.068667432,39.49213364,760.2737508,0,0,39.35878232,8.175336445
T040,93,Milling,35.97798716,1.113173925,32.61777936,794.2263039,0,0,45.12476044,7.804482401
T040,94,Milling,33.03039267,0.843375498,45.09491647,854.5354893,0,0,28.19057774,6.737730113
T040,95,Milling,35.28361283,1.205140001,37.77219819,874.0782476,0,0,37.99088382,8.612884792
T040,96,Milling,34.96922557,1.1350693,40.91133353,807.5596419,0,0,30.46677773,8.19429837
T040,97,Milling,34.10454911,1.018311808,41.24194019,867.2849872,0,0,45.33229586,8.903829883
T040,98,Milling,35.36893655,1.078369367,36.44214673,810.8518014,0,0,42.45963848,7.160754976
T040,99,Milling,35.58881099,1.088858077,36.88161412,832.2749068,0,0,36.06585572,6.805931752
T040,100,Milling,33.98208786,0.966366672,40.83273668,800.478464,0,0,36.53382017,6.762715556
T040,101,Milling,34.95207027,0.946082931,40.18642121,723.2216326,0,0,28.31270493,9.592866604
T040,102,Milling,36.1423937,0.959131964,35.09294682,845.8020345,0,0,34.75756701,7.906512373
T040,103,Blending,29.13994063,0.867760634,34.6200554,214.1724755,0,0,12.8914621,2.91056959
T040,104,Blending,30.5327422,0.86320745,31.52261901,211.1699705,0,0,11.83621468,2.599703213
T040,105,Blending,30.39827215,0.992773741,37.03524399,200.4797665,0,0,9.647732435,2.792547306
T040,106,Blending,27.06837378,1.025739355,35.25136692,194.5259538,0,0,9.811503432,2.259299504
T040,107,Blending,31.86572986,1.127310253,32.47055649,216.155027,0,0,11.35130441,2.829973022
T040,108,Blending,24.86820436,1.100590921,38.65204782,182.7367449,0,0,12.69447092,2.921747173
T040,109,Blending,31.5661799,0.885125246,36.47817926,202.8607237,0,0,13.99467051,3.468534576
T040,110,Blending,30.60362753,0.931400748,34.90183077,216.1041939,0,0,13.56843743,2.827695973
T040,111,Blending,30.91532144,0.943435256,32.56270375,196.9921959,0,0,12.59675967,2.808111744
T040,112,Blending,29.88187916,0.870601655,31.82590047,193.6766247,0,0,10.88011048,2.695153095
T040,113,Blending,30.5632283,1.022525757,34.54077584,187.7433975,0,0,13.39329967,3.508902794
T040,114,Blending,31.61607325,1.169880234,38.96632252,173.7313813,0,0,13.32046728,2.727946341
T040,115,Blending,29.42683732,1.075234795,35.80070055,157.6273893,0,0,11.49196235,3.242575803
T040,116,Blending,27.92957112,1.154569927,33.21332682,210.9793641,0,0,13.07527331,2.752492412
T040,117,Blending,32.01339908,0.889568388,34.05505104,212.7393455,0,0,12.08919781,3.204251318
T040,118,Blending,30.05613128,1.088697732,35.96557931,197.9241295,0,0,11.90242719,3.823202681
T040,119,Blending,32.60068,0.9426021,36.90532888,203.1014443,0,0,11.42597511,3.213540043
T040,120,Blending,29.80553292,1.062227888,36.72150776,201.4944924,0,0,10.51804864,2.352193442
T040,121,Blending,29.15191955,0.922405339,33.13687222,193.5238543,0,0,16.87012578,2.362705728
T040,122,Blending,31.53342882,1.096160567,35.36708372,200.2110582,0,0,12.56709602,3.09842603
T040,123,Blending,31.0758073,1.047672475,31.8675561,202.2480821,0,0,11.77144373,2.742509239
T040,124,Blending,31.06228524,0.903063376,34.65561445,200.4582305,0,0,11.3755773,2.892534849
T040,125,Blending,29.30077368,1.166694107,36.6397465,193.6955772,0,0,8.091866643,3.286884927
T040,126,Compression,26.34311557,0.908274243,30.84561715,47.03131413,4.871792498,0,42.06903128,5.32373025
T040,127,Compression,26.87209657,0.999333239,32.11763597,51.28583081,6.711248451,0,38.99328762,3.955241993
T040,128,Compression,26.72070142,0.963393377,29.23386848,54.26308025,6.892455871,0,45.85081859,5.260432001
T040,129,Compression,29.48160616,1.163281125,28.97387346,52.35746012,8.065484837,0,38.92794917,5.685983987
T040,130,Compression,28.8475383,1.108260138,27.96499176,48.04874415,7.029712367,0,46.66191079,5.625179553
T040,131,Compression,27.12544941,0.917797114,30.7190647,48.85524116,7.261586031,0,53.07861698,6.605286369
T040,132,Compression,28.68785317,1.053112677,28.00403832,51.0372949,7.570085873,0,45.21752239,5.345914929
T040,133,Compression,26.83594234,0.905346534,29.2345969,44.49768875,6.351654095,0,32.77946188,6.464821772
T040,134,Compression,26.89590595,1.036766409,28.07522558,49.94596778,6.897697391,0,41.82873267,6.141431605
T040,135,Compression,28.61232757,1.148632909,35.2482291,48.89531732,5.774413527,0,47.35585068,5.232496749
T040,136,Compression,28.69861619,1.091413626,27.95987662,59.81510539,7.003958889,0,44.8322548,5.223182446
T040,137,Compression,26.21356847,0.872296291,28.34428616,52.553771,6.187885188,0,46.77538885,5.839466676
T040,138,Compression,26.75249605,1.034157132,27.49910413,49.06873391,7.171377519,0,49.97045239,4.153589879
T040,139,Compression,28.80427673,0.854993984,27.29497797,53.57331762,7.090085426,0,47.19313203,5.909263281
T040,140,Compression,27.46463839,0.83183106,33.2927565,41.68950762,6.637460638,0,43.90220397,5.29453169
T040,141,Compression,28.06353318,1.035445557,29.85207962,45.73685603,6.514804691,0,54.04372661,6.626803704
T040,142,Compression,29.24618951,1.007320728,31.32849234,49.70034922,7.68902037,0,36.04882935,5.226563545
T040,143,Compression,27.99079546,1.123611728,26.33159734,56.42298185,6.746520029,0,47.81408263,5.070955695
T040,144,Compression,27.65378049,1.083078229,28.8529866,42.09899358,6.202884387,0,45.03651511,4.52808588
T040,145,Compression,30.93502343,0.854115108,29.95183304,46.12538376,7.646342936,0,44.28941086,5.666962361
T040,146,Compression,26.53590529,1.021011653,30.17332657,49.11391244,7.454235981,0,53.7410697,6.271235098
T040,147,Compression,25.95219562,1.018059594,30.07180197,52.1917164,7.607189537,0,36.19763642,4.835488493
T040,148,Compression,28.10255867,0.841558447,27.86790968,45.08681589,4.709149838,0,51.41075254,5.803454633
T040,149,Compression,27.62695755,1.038403435,27.71500638,50.77571601,6.106920131,0,52.49153641,6.296475256
T040,150,Compression,29.33538918,1.075766417,30.51232295,44.62187798,6.764795536,0,50.11957683,5.008560326
T040,151,Compression,26.21030888,0.877023822,29.65310391,53.80199116,7.64260641,0,45.81369434,5.276682672
T040,152,Compression,27.34242291,0.993676304,31.39020409,43.39121236,6.276592015,0,41.06436163,5.328030767
T040,153,Compression,28.04428338,1.198432912,31.12996259,52.8757252,6.330118225,0,40.39447086,4.444178653
T040,154,Compression,27.0339119,0.967312094,33.35871227,50.94297496,6.041483499,0,48.12564761,5.579656728
T040,155,Compression,28.80314794,1.067717119,31.15544085,49.92012367,6.846820935,0,52.65455775,4.85727426
T040,156,Compression,28.29026236,0.975042875,30.4332039,47.10747233,6.164677654,0,34.77875315,5.221560459
T040,157,Compression,26.51874983,1.024487316,32.12952639,46.39299159,6.113139691,0,48.83469382,5.481404783
T040,158,Compression,26.9910641,0.917967539,26.74766054,45.5531953,7.073366748,0,48.96523275,5.447911583
T040,159,Compression,30.56799066,0.879368273,30.1930581,46.97347213,6.154501994,0,30.37439926,5.9006253
T040,160,Compression,28.10456997,1.06629541,30.9306061,43.85063647,6.448711741,0,49.7120145,4.532807689
T040,161,Compression,30.16565217,0.905327299,29.668774,49.91336166,7.549611154,0,44.46835463,4.425913012
T040,162,Compression,26.07566867,0.981168689,29.5947617,48.89465121,8.279933658,0,31.5322348,6.585858142
T040,163,Compression,25.16529024,0.942850973,29.72386669,51.74374635,6.531361972,0,50.86185975,4.80844749
T040,164,Compression,24.19570278,0.989379108,28.03777945,54.6808596,6.39634482,0,47.45706091,5.705168459
T040,165,Compression,26.80733001,1.098931796,32.17597703,50.22123701,7.257408544,0,46.11763844,6.476158542
T040,166,Compression,25.01449474,1.081893202,29.20739819,44.89296382,6.76580061,0,37.64100867,6.804035941
T040,167,Compression,26.53175803,0.914320802,31.14805237,52.32316112,5.644885134,0,34.58728655,5.457250283
T040,168,Compression,26.57527092,0.994479432,29.40746255,58.04027636,7.846938921,0,51.27531892,5.936755175
T040,169,Compression,29.19447979,0.844167316,34.53210342,58.75699801,5.997262079,0,55.86435046,5.757408742
T040,170,Compression,29.04339275,0.959864823,27.2070153,50.0566933,6.099731921,0,45.65510177,5.74860684
T040,171,Compression,30.67982334,0.900966968,29.00617787,49.15840394,7.223711811,0,45.82712368,6.455396599
T040,172,Compression,27.81295383,1.015312311,27.49666548,49.29637852,6.75765811,0,38.57284631,4.042248274
T040,173,Coating,42.10334608,0.924734209,25.10270567,118.1582579,0,2.704291799,23.77036361,1.626767457
T040,174,Coating,39.43578747,0.884422526,26.23438616,138.4266534,0,3.267156226,21.47331334,1.969198324
T040,175,Coating,40.57947845,1.073379184,28.2673661,107.3598297,0,2.89599623,19.56799291,1.994316055
T040,176,Coating,40.3612996,0.748659088,25.22591725,119.0198478,0,3.057454226,20.89534735,1.891930029
T040,177,Coating,38.99546064,0.911865461,25.22311948,130.730583,0,2.358336314,23.46801195,1.708539706
