Batch_ID,Time_Minutes,Phase,Temperature_C,Pressure_Bar,Humidity_Percent,Motor_Speed_RPM,Compression_Force_kN,Flow_Rate_LPM,Power_Consumption_kW,Vibration_mm_s
T040,178,Coating,40.45802828,0.937536487,28.45020296,118.0474078,0,3.081127654,17.59609574,2.360505214
T040,179,Coating,37.99858334,0.75162126,24.32416879,122.6315142,0,3.147239888,19.61587067,1.521350221
T040,180,Coating,39.97625282,0.77791797,23.41564476,113.3205873,0,2.708177755,19.67194283,1.636068262
T040,181,Coating,36.84947619,0.951084733,26.30626595,119.2486549,0,3.202597634,18.94337203,2.461659895
T040,182,Coating,40.35382102,0.816562028,22.4212551,123.6871456,0,2.972201607,18.21829704,2.169534952
T040,183,Coating,38.48045608,1.017261592,24.4337132,112.9873801,0,2.764686358,19.43434221,2.101883931
T040,184,Coating,40.90312742,0.953254136,25.81760962,110.0033493,0,3.188432016,18.57997797,1.69831461
T040,185,Coating,39.57695183,0.758439958,22.54241508,118.2790937,0,3.043171961,18.8744545,2.523165788
T040,186,Coating,40.68543407,0.86728158,23.22570063,103.2546453,0,2.737575068,25.25269979,2.045838326
T040,187,Coating,38.84464015,0.959724911,25.98925363,110.8072559,0,2.941728857,21.30149836,2.328169468
T040,188,Coating,36.90415068,0.745433444,23.72748409,133.292802,0,2.516796116,24.78632632,1.564305763
T040,189,Coating,41.77809859,1.002663634,25.37521648,114.5730286,0,3.119679633,21.72567568,2.119702573
T040,190,Coating,40.85375071,0.887676009,25.50774349,121.5809466,0,3.049941379,23.30820094,2.149969352
T040,191,Coating,39.47053584,0.978370562,25.47932368,125.3353132,0,3.642432399,18.91451631,2.112291091
T040,192,Coating,39.07366771,0.994229923,24.97028048,127.9266649,0,2.815679817,22.3254628,2.513020765
T040,193,Coating,39.216484,0.936257672,27.74460561,124.5597641,0,2.43424718,24.13826218,2.029783344
T040,194,Coating,41.96300076,0.787530623,24.06913702,133.0418497,0,3.08698764,21.7602931,1.919308642
T040,195,Coating,39.40379581,1.094102853,24.6935369,133.5646515,0,2.674468893,20.27637058,2.020689678
T040,196,Coating,41.83041434,0.919926021,26.09012926,115.3259239,0,3.060488309,11.17410429,2.07115831
T040,197,Coating,38.89582528,1.061960535,25.45937503,117.1047512,0,3.236116666,18.58802989,2.169803981
T040,198,Coating,41.40111166,0.91999841,24.13761687,129.8233122,0,2.845222899,16.77107489,1.948891654
T040,199,Coating,40.48147928,0.803400672,26.64346106,122.1554271,0,3.333107729,19.42894208,2.50709428
T040,200,Coating,39.49774072,1.025769413,25.57739656,121.092129,0,3.027440134,22.20221133,1.646101895
T040,201,Coating,42.09261535,0.880907508,24.54064001,137.6692931,0,2.947713749,18.28915142,1.979961072
T040,202,Coating,39.7386877,0.908205672,20.97484698,132.1305761,0,2.839702225,20.46835448,2.624928355
T040,203,Coating,39.14591405,1.013801947,25.11506747,116.3597666,0,3.019280124,19.13386112,1.847425876
T040,204,Coating,38.78522118,0.900055315,24.47700428,123.7348783,0,2.9292365,18.27486811,1.736384182
T040,205,Coating,41.1965544,0.89205355,23.21682299,119.8004466,0,3.046793737,22.7257738,1.853227041
T040,206,Coating,41.77620798,0.999798411,26.38080268,121.4096274,0,2.309574364,26.46002886,1.745909692
T040,207,Coating,41.32432915,0.871600811,24.63622143,116.7232518,0,3.209039826,22.58332609,2.24172797
T040,208,Coating,36.02316734,0.829512897,24.67957059,120.6909642,0,2.786031372,19.80517052,1.65490807
T040,209,Coating,40.7316522,0.869849941,25.73535742,122.6325929,0,2.611088214,27.38821364,1.870094793
T040,210,Coating,37.88326094,0.87586344,27.23884246,127.0038746,0,3.035799503,13.97785214,1.497042482
T040,211,Coating,40.63904992,0.975973338,23.83686476,120.6872082,0,3.182413944,24.79346645,2.419434429
T040,212,Coating,37.48866366,0.995012998,24.67061802,106.0416221,0,3.3763691,21.88222551,2.322856126
T040,213,Quality_Testing,26.41182902,1.038887517,42.72044245,0,0,0,6.791288313,0.436794799
T040,214,Quality_Testing,26.87110609,0.946026342,43.86453754,0,0,0,4.631550129,0.613985127
T040,215,Quality_Testing,24.08205356,1.006541977,47.11656687,0,0,0,5.742835564,0.465218126
T040,216,Quality_Testing,25.03536413,1.137342029,44.71817565,0,0,0,4.095239817,0.496898107
T040,217,Quality_Testing,25.12514421,0.798302694,43.35518866,0,0,0,5.942347155,0.566503634
T040,218,Quality_Testing,24.70683317,0.952573925,45.39345655,0,0,0,4.841189909,0.38271662
T040,219,Quality_Testing,23.12210067,0.973077872,43.01774519,0,0,0,5.46039961,0.615759456
T040,220,Quality_Testing,25.59398701,0.974552293,42.92859816,0,0,0,3.822975844,0.483301766
T040,221,Quality_Testing,22.12295948,0.945023013,44.78182008,0,0,0,5.310970103,0.43148333
T040,222,Quality_Testing,23.40610647,1.148019326,47.0503268,0,0,0,5.832457326,0.50138945
T040,223,Quality_Testing,25.91964732,1.044792556,49.30670707,0,0,0,2.918067908,0.516780136
T040,224,Quality_Testing,24.1789839,0.944470398,45.14923289,0,0,0,5.342426483,0.611098846
T040,225,Quality_Testing,23.36890627,0.961856311,45.9533549,0,0,0,5.711099418,0.534926625
T040,226,Quality_Testing,23.28372496,0.977786836,40.93855208,0,0,0,5.877749621,0.47619646
T040,227,Quality_Testing,25.70012006,0.909272284,42.21690681,0,0,0,5.459007631,0.435473876
T040,228,Quality_Testing,25.19008214,0.864499573,44.03719091,0,0,0,4.183974459,0.610940837
T040,229,Quality_Testing,23.49200992,0.872940209,44.06865196,0,0,0,5.66441698,0.437268003
T040,230,Quality_Testing,28.55851863,1.094247568,45.4333223,0,0,0,5.182840191,0.498090618
T040,231,Quality_Testing,24.534286,0.99072723,44.81688978,0,0,0,5.357896371,0.509213206
T040,232,Quality_Testing,27.08248393,1.074723446,45.65705389,0,0,0,5.288013118,0.571810043
T040,233,Quality_Testing,23.39036005,0.893117932,45.49750178,0,0,0,3.748540241,0.559810171
T040,234,Quality_Testing,24.62742357,0.995445256,44.09353327,0,0,0,4.049928711,0.73066708
T040,235,Quality_Testing,26.0453913,0.904668556,46.70163853,0,0,0,5.508658237,0.576974415
T040,236,Quality_Testing,22.55780318,0.974831513,44.48366049,0,0,0,5.434191323,0.581953858
T040,237,Quality_Testing,23.47254695,0.942995758,42.60514195,0,0,0,4.829508648,0.373399979
T040,238,Quality_Testing,21.68273703,0.986953962,44.70666451,0,0,0,4.058470915,0.418584778
T040,239,Quality_Testing,26.4477695,0.838780196,43.49943235,0,0,0,6.149173085,0.431353952
T040,240,Quality_Testing,25.45439681,0.961591417,46.30681662,0,0,0,5.216151157,0.541157408
T040,241,Quality_Testing,24.35211468,0.988901642,43.51224788,0,0,0,5.913200571,0.638005945
T040,242,Quality_Testing,25.99157207,1.124916276,45.57731835,0,0,0,4.034925789,0.412024105
T040,243,Quality_Testing,26.14000839,1.066838532,44.65477085,0,0,0,4.067829229,0.361718112
T040,244,Quality_Testing,22.16167657,1.026273204,42.36761391,0,0,0,4.044298477,0.373201021
T040,245,Quality_Testing,25.95719832,0.98421064,42.68037884,0,0,0,3.166363583,0.603875728
T040,246,Quality_Testing,25.53399653,0.86721534,43.73598467,0,0,0,4.871273704,0.547153239
T040,247,Quality_Testing,23.83814561,0.828021401,44.93363159,0,0,0,4.728127499,0.669749955
T040,248,Quality_Testing,24.56011271,1.018548876,47.28227019,0,0,0,4.613897659,0.493293262
T040,249,Quality_Testing,24.14112506,1.045554739,42.8464461,0,0,0,2.951638347,0.410708215
T040,250,Quality_Testing,26.5797223,0.979950068,43.02651554,0,0,0,4.663092943,0.411803769
T040,251,Quality_Testing,25.50022168,1.104611559,45.73845986,0,0,0,2.659351282,0.390637112
T040,252,Quality_Testing,26.04376201,0.903891302,48.2492448,0,0,0,7.187257074,0.526682117
T040,253,Quality_Testing,24.17409968,0.844641873,45.08991243,0,0,0,3.537885334,0.455444379
T040,254,Quality_Testing,24.70429235,0.980387424,44.1227142,0,0,0,5.128584738,0.597682545
T040,255,Quality_Testing,26.07350027,1.043064197,52.50425928,0,0,0,5.050205375,0.4164419
T040,256,Quality_Testing,23.3854836,1.106211615,45.02800912,0,0,0,5.00277224,0.378655915
T040,257,Quality_Testing,26.50090631,0.900273115,42.59045759,0,0,0,5.642790262,0.483898691
T040,258,Quality_Testing,26.02312318,1.004758425,47.29129645,0,0,0,6.22475083,0.414646993
T040,259,Quality_Testing,25.61758685,1.020427033,46.65892978,0,0,0,4.402810833,0.481749279
T040,260,Quality_Testing,27.1406002,0.936377237,44.9131704,0,0,0,6.200583557,0.588786959
T040,261,Quality_Testing,25.48550447,0.699304959,45.05482727,0,0,0,5.345765868,0.587930855
T047,0,Preparation,24.38136292,1.082194945,39.52669834,0,0,0,1.505491373,0.068371731
T047,1,Preparation,26.36573375,0.937887096,48.22503003,0,0,0,1.757678457,0.073516878
T047,2,Preparation,24.73186612,0.884165991,48.57293867,0,0,0,1.823840051,0.101845392
T047,3,Preparation,23.7819591,0.952472868,51.16453092,0,0,0,3.237716766,0.085364489
T047,4,Preparation,25.61441436,0.944125919,46.68701113,0,0,0,3.262854869,0.091741905
T047,5,Preparation,24.21987483,0.962216302,45.47968273,0,0,0,1.249858781,0.071368879
T047,6,Preparation,23.7544368,0.995391047,42.06849753,0,0,0,2.953972599,0.044640378
T047,7,Preparation,25.88410477,1.054192307,50.48887538,0,0,0,1.708746422,0.148915121
T047,8,Preparation,23.17727492,0.92697136,52.9962265,0,0,0,2.198822451,0.202592013
T047,9,Preparation,23.06043334,0.959132948,44.81370049,0,0,0,2.284977678,0.102205546
T047,10,Preparation,23.8395338,1.023996403,42.42988198,0,0,0,1.732392744,0.100969817
T047,11,Preparation,24.92490851,0.997717702,49.05054821,0,0,0,2.289021543,0.029413087
T047,12,Preparation,24.29415985,1.17974907,44.11781027,0,0,0,1.532292955,0.132119597
T047,13,Preparation,26.05420716,0.997475056,49.4251424,0,0,0,2.001171173,0.01552135
T047,14,Preparation,24.86034106,0.89233496,46.1687419,0,0,0,2.649878256,0.105782716
T047,15,Preparation,23.70328415,0.826246285,44.49254445,0,0,0,2.103715787,0.083651833
T047,16,Preparation,25.20694067,1.022068996,45.5577608,0,0,0,1.90736525,0.19545526
T047,17,Preparation,23.33005765,1.030418858,38.62759984,0,0,0,2.523232077,0.01067292
T047,18,Preparation,24.35003162,0.870790126,44.13742379,0,0,0,1.495032136,0.164298078
T047,19,Preparation,26.34383634,0.928432075,47.9109481,0,0,0,1.939311334,0.106115686
T047,20,Preparation,25.35498568,1.142630078,45.07984136,0,0,0,1.691204584,0.073515603
T047,21,Preparation,23.55085413,0.984706878,42.50993954,0,0,0,2.537341821,0.074400206
T047,22,Preparation,23.63723007,1.096977574,45.22967739,0,0,0,2.450939519,0.050368021
T047,23,Preparation,24.96576729,0.98474547,42.89904117,0,0,0,2.003023086,0.105199257
T047,24,Preparation,23.87789551,1.02074069,47.02299141,0,0,0,2.253697723,0.090771813
T047,25,Granulation,65.68142478,1.074810829,57.04483894,142.2918707,0,4.383708639,13.8768893,2.60469957
T047,26,Granulation,66.99945274,1.253722691,57.61281687,141.4414668,0,5.261810946,14.42590953,2.551345565
T047,27,Granulation,61.5648234,1.304005622,58.12638754,152.6708171,0,3.973612511,14.63568305,2.537253224
T047,28,Granulation,64.06268073,1.224826388,57.349785,158.8951076,0,4.950953975,16.12320949,2.058806096
T047,29,Granulation,64.72901777,1.184409562,53.66489064,148.3571013,0,4.538676635,14.3663825,2.237979226
T047,30,Granulation,64.48760857,1.292145787,46.62087441,151.4614845,0,4.842016351,15.98289699,2.894291577
T047,31,Granulation,65.36951986,1.006161925,52.99743943,155.6429562,0,4.455342114,15.66191277,2.281512203
T047,32,Granulation,64.84552841,1.220318107,46.27415791,157.4387054,0,4.571083808,15.52358809,3.060057535
T047,33,Granulation,62.386369,1.146107567,47.17076691,155.3505205,0,5.223173626,17.34504226,2.789097677
T047,34,Granulation,62.98717779,1.252609135,63.50203098,153.4216396,0,5.406993667,18.69538954,2.31549694
T047,35,Granulation,66.07393302,1.250678565,56.48828836,148.1652386,0,4.645262759,13.67747633,3.220495066
T047,36,Granulation,61.99674708,1.243476942,50.13954283,160.1498026,0,4.694460056,15.57270396,2.189711759
T047,37,Granulation,63.64810446,1.231101853,57.31034653,151.7280642,0,4.717650934,17.10493678,2.846764908
T047,38,Granulation,61.67150252,1.209963735,50.61255218,141.949622,0,4.719958725,18.96802552,2.846902194
T047,39,Granulation,66.11963053,1.189799033,56.78079061,142.0534632,0,5.225034876,15.06080658,2.795586017
T047,40,Granulation,65.65039864,1.286937255,52.96941443,137.715718,0,4.096667469,14.81315657,3.064222379
T047,41,Granulation,67.80647484,1.329837858,47.00312814,138.4197634,0,3.795699711,17.53270367,2.442091901
T047,42,Granulation,65.10931195,1.417137669,63.64030443,148.2621149,0,5.695867916,16.43676141,2.660283968
T047,43,Drying,56.2708921,0.721317352,57.7595345,81.82015624,0,7.729368093,21.57795497,1.632825585
T047,44,Drying,57.07045523,0.743116314,55.28196587,77.27265182,0,8.280956028,20.33373368,2.141159179
T047,45,Drying,55.19893137,1.032895003,58.00386529,80.28364086,0,9.238706506,24.61323563,1.682891512
T047,46,Drying,56.52985624,0.648548415,54.83656706,80.27274132,0,7.793028388,29.23653438,1.855629294
T047,47,Drying,56.84175312,0.772613953,52.52604977,81.61041831,0,8.226975383,20.17734742,2.003748501
T047,48,Drying,57.40979288,0.743673851,53.81387542,84.25919571,0,8.448332846,22.49592766,1.937255666
T047,49,Drying,52.92774513,0.569913745,55.57031376,76.52721311,0,7.092537031,23.66876737,1.849589298
T047,50,Drying,59.48723252,0.748759255,54.52489744,85.90198271,0,7.345575809,23.36887452,1.748204196
T047,51,Drying,56.29473811,0.869609216,50.43235477,89.42935093,0,7.896124602,27.89568477,1.748260838
T047,52,Drying,58.22510694,0.827061,51.0166974,84.69925181,0,6.837915505,25.59026899,1.949960631
T047,53,Drying,56.36220998,1.000820211,45.6932945,83.76260299,0,7.346484303,26.71360989,1.911074899
T047,54,Drying,56.99615611,0.726081207,41.22182259,81.75626496,0,7.478146943,23.52864666,1.557014385
T047,55,Drying,57.73511831,0.762648654,42.11870627,76.68372937,0,6.936587535,26.78471641,1.869862902
T047,56,Drying,55.3839323,0.668802451,36.40899289,81.43066931,0,6.379059097,30.29622399,1.781887426
T047,57,Drying,54.71906801,0.814184934,39.96099081,82.98322693,0,8.565975878,26.05968568,1.85298819
T047,58,Drying,57.56582756,0.686758901,37.19656513,83.54624836,0,8.533371422,19.24928121,1.755104691
T047,59,Drying,56.13940644,0.870629902,39.74074019,76.25487549,0,7.197304122,23.54014204,1.855429797
T047,60,Drying,54.97579581,0.913825875,32.92139444,84.99641284,0,8.674529563,27.56934936,1.462953154
T047,61,Drying,56.98240129,0.65180937,34.97440431,85.06721145,0,7.391924298,23.45558551,1.763773399
T047,62,Drying,57.1133589,0.758567388,33.26980969,81.14362602,0,8.439359765,22.72225319,1.725523156
T047,63,Drying,55.96997887,0.809514778,30.93010039,76.53886685,0,7.89894699,23.33664072,1.808535188
T047,64,Drying,58.11493481,0.793564907,25.53898289,73.94102305,0,7.382268923,27.45773104,1.868480831
T047,65,Drying,57.25273128,0.721383669,30.23795419,85.8351745,0,7.927577005,20.70139057,1.760026423
T047,66,Drying,55.96501409,0.810768272,28.16002931,88.71772666,0,9.283628544,29.21429051,1.769632068
T047,67,Drying,53.83253885,0.764745354,22.43974298,87.54019298,0,7.437593159,21.44425896,1.807433323
T047,68,Drying,53.4617642,0.879101528,19.94209473,84.28500723,0,8.548098768,21.88073015,1.887641728
T047,69,Drying,56.0794423,0.953567749,15.1167188,80.8521243,0,8.569103999,26.16490784,1.984612392
T047,70,Drying,60.52418696,0.753766218,23.4497994,77.88733475,0,7.945337595,28.03202574,1.881978558
T047,71,Drying,56.97115641,0.813675906,22.37262808,75.03668833,0,9.547415226,28.569246,1.882141695
T047,72,Drying,56.50651746,1.090613124,18.62143729,80.2657116,0,6.938564803,22.02804525,1.749198355
T047,73,Drying,56.38041228,0.668985124,13.33121869,77.05584231,0,7.637207927,24.70046507,1.544435545
T047,74,Drying,58.74317841,0.838956195,19.62022573,83.93458961,0,8.204561249,26.93421828,1.76492596
T047,75,Milling,35.78089002,0.854155209,44.14358023,739.6090039,0,0,46.19232639,6.715543582
T047,76,Milling,37.37907302,1.031251652,47.7604969,860.8215745,0,0,35.4839228,7.891393372
T047,77,Milling,37.44209689,1.101223181,41.61889326,811.3202914,0,0,39.73625144,9.030399993
T047,78,Milling,37.28174147,0.942548434,39.27940887,829.6629409,0,0,36.12594104,8.162551156
T047,79,Milling,34.55012226,0.950018866,37.6126794,810.2931357,0,0,32.81730765,7.737946884
T047,80,Milling,35.86513822,0.91355342,39.59836103,828.2834712,0,0,28.77202983,9.320594295
T047,81,Milling,33.82949974,1.088778723,38.96476272,872.3242836,0,0,33.41601484,8.830664625
T047,82,Milling,33.78020691,0.872512193,38.52997002,709.6604305,0,0,34.8319326,9.089334071
T047,83,Milling,35.07756931,0.914262386,40.85436849,731.6001385,0,0,40.66845153,6.486558753
T047,84,Milling,36.17926927,1.005744946,42.66149244,798.8927609,0,0,30.85745615,8.6799634
T047,85,Milling,34.34968791,0.94650301,37.65484915,784.5061383,0,0,42.00439017,7.284030875
T047,86,Milling,34.78734679,1.11143398,40.4942084,704.0967975,0,0,32.6460368,8.578174715
T047,87,Blending,27.73954041,0.881296774,36.51351289,184.477393,0,0,12.68931637,2.483050436
T047,88,Blending,30.21175136,1.107655957,37.65607753,217.4094354,0,0,11.58583997,3.016861798
T047,89,Blending,30.10194216,1.116574601,32.84396656,193.7452784,0,0,15.3398753,3.456392286
T047,90,Blending,30.6004939,1.1470004,32.35025507,184.0484655,0,0,17.39290542,2.916791431
T047,91,Blending,27.94252185,0.97858848,33.75879423,206.4822075,0,0,11.51249662,3.108442045
T047,92,Blending,30.07638959,0.900425943,34.34248613,184.6060153,0,0,10.71686933,2.616911927
T047,93,Blending,29.36655858,1.056841951,35.39202599,197.5092982,0,0,9.750551349,3.40673639
T047,94,Blending,31.09737137,1.008770267,37.45953741,198.8893354,0,0,11.99381558,2.93751387
T047,95,Blending,31.83309937,0.886799398,37.43169886,192.1730704,0,0,7.475001864,3.374899802
T047,96,Blending,29.94347493,0.93066155,35.53778644,183.947819,0,0,9.338734317,2.579078337
T047,97,Blending,31.21126179,1.021451111,35.05183142,224.0488248,0,0,14.12239784,2.359298978
T047,98,Blending,29.8139179,1.095690926,33.24710516,202.4652189,0,0,8.856695455,2.490457808
T047,99,Blending,31.62460834,0.977560011,33.79146114,230.9825153,0,0,8.436146832,2.378845389
T047,100,Blending,27.78085158,1.084640645,33.14578213,205.480347,0,0,14.44333917,3.49196485
T047,101,Blending,32.42506349,1.088717739,34.5958206,173.5344326,0,0,10.2330606,3.099567351
T047,102,Blending,30.09301906,1.027005394,35.49886607,193.3313625,0,0,13.54030364,3.21586084
T047,103,Blending,28.73333052,1.053275508,36.77994859,198.1835315,0,0,13.36548011,3.346277809
T047,104,Blending,28.65172878,0.841607176,34.94372641,178.7337817,0,0,8.564963954,2.697586681
T047,105,Blending,28.55418192,0.97919144,35.82292474,207.5369088,0,0,10.64958657,2.971666636
T047,106,Compression,29.42063343,0.977990486,31.82043943,49.70778332,10.48795279,0,51.19931762,6.606971025
T047,107,Compression,25.19497887,0.960334481,30.01213755,41.78871721,9.220481733,0,44.25052821,6.000253783
T047,108,Compression,27.33443829,1.074455729,30.18690044,47.97259001,11.21032419,0,46.23795493,6.167488288
T047,109,Compression,25.89758348,0.892375544,29.26758456,56.22407169,10.4937939,0,48.59339056,4.968639213
T047,110,Compression,25.22838881,0.96625142,28.43379877,44.73827732,10.08954858,0,39.97283984,5.67925042
T047,111,Compression,29.37297644,1.187774621,31.67964138,56.38417157,11.49226073,0,40.44584342,6.533285563
T047,112,Compression,29.12938888,1.10812753,32.64602064,44.84430885,10.34834677,0,44.29165714,4.649875519
T047,113,Compression,28.09902987,0.984564393,32.59943097,48.37124778,9.944108429,0,31.63807832,4.814526581
T047,114,Compression,25.01480846,1.168103184,26.49691181,48.3112767,10.35904646,0,42.39525128,6.153007466
T047,115,Compression,29.1119352,1.141725006,30.59982587,42.12890005,10.62533281,0,50.04795845,5.374818389
T047,116,Compression,27.5003603,1.011070547,31.0338333,39.03137987,11.88675624,0,49.79546049,5.677303595
T047,117,Compression,25.88099506,1.110173257,33.10646956,52.98585353,10.27785387,0,59.42157395,5.158333315
T047,118,Compression,28.0419289,0.973574679,31.62527719,48.98706711,10.76059156,0,50.36572389,5.054301614
T047,119,Compression,24.18196254,0.951768078,30.17111169,54.652176,9.451647165,0,54.91801867,5.291223548
T047,120,Compression,28.89301335,0.834906405,27.81581326,52.45131881,9.66729183,0,45.77021826,5.366348699
T047,121,Compression,27.1555158,1.127037336,27.51067496,44.8840676,12.32691626,0,38.73901934,5.713979523
T047,122,Compression,27.57764103,1.00911822,29.09762087,55.83577191,9.492565262,0,53.13881413,5.119448141
T047,123,Compression,29.59802025,0.997718801,31.76461375,41.53194408,9.574208698,0,39.40921579,6.480389398
T047,124,Compression,28.19892863,1.080774744,30.68820511,45.68906395,10.00609727,0,48.45057149,6.120347111
T047,125,Compression,29.38991319,0.96664483,26.54485627,50.42791,11.06633165,0,57.93212966,6.274935216
T047,126,Compression,27.53311288,0.869059163,30.89561919,44.35293942,9.421041128,0,40.84698528,5.534302861
T047,127,Compression,28.34015707,0.900951399,31.22367889,48.17255556,11.06691508,0,44.40227944,5.595198895
T047,128,Compression,27.51686748,0.967362648,30.36843277,42.01235715,10.45801122,0,51.55890754,3.700873475
T047,129,Compression,27.5975797,1.019443786,30.26265955,51.74322181,9.894095227,0,40.16633428,4.752282515
T047,130,Compression,25.92737235,1.069386544,30.31457165,61.12850061,8.913009726,0,47.42922474,6.34721701
T047,131,Compression,29.3133088,1.025371285,27.48334082,47.51078739,11.62822788,0,53.05813597,6.447805286
T047,132,Compression,27.47260428,1.120386824,29.51108576,54.66202664,10.32705252,0,46.42281619,4.578172516
T047,133,Compression,27.83906969,1.090988602,30.36645733,56.39940501,10.37284741,0,40.8093519,5.199947632
T047,134,Compression,27.98823376,1.064022012,32.18620239,40.99432716,10.22042812,0,44.22732768,5.209261956
T047,135,Compression,24.08659931,1.329695842,31.80897508,51.18362779,10.7191328,0,48.93317467,5.594678586
T047,136,Compression,28.29129811,0.787015577,27.85505053,48.16215422,9.81734386,0,45.60375219,5.896711836
T047,137,Compression,24.80583943,0.90020682,31.61846773,57.73828893,9.724470178,0,47.37574337,5.196356
T047,138,Compression,30.62968509,0.988953309,27.50732138,61.27692723,10.56655952,0,52.99738925,6.476235753
T047,139,Compression,26.58603682,0.952088743,31.21813748,42.48432215,11.28535364,0,44.64634216,5.133945107
T047,140,Compression,28.41425565,1.059911349,29.89674337,50.53162596,10.83273352,0,29.46763206,4.701083477
T047,141,Compression,31.01020885,1.009359358,30.67457493,48.23802505,9.366907221,0,33.33602999,5.195372205
T047,142,Compression,26.41711467,0.936215781,28.09639932,47.73651952,11.73490273,0,47.07549785,5.411149314
T047,143,Compression,31.96307345,0.983238408,28.28873983,47.72638458,11.22961387,0,47.92144316,5.176145912
T047,144,Compression,28.69631595,0.929122335,34.04785225,51.35161245,10.13017108,0,48.78945485,5.000489722
T047,145,Compression,27.50279619,1.071979595,32.0126643,47.08915304,11.96834342,0,48.93822485,5.744618063
T047,146,Compression,28.94683208,0.804681712,33.06833148,54.80125706,11.619624,0,45.35122964,4.934619694
T047,147,Compression,30.26711462,0.916432251,29.38254135,47.15583342,10.39956919,0,46.1570251,5.119264852
T047,148,Compression,25.59806476,0.906032765,33.39250792,49.84391682,8.540092898,0,38.40254134,5.571464458
T047,149,Compression,29.05993224,1.04429244,31.22338545,46.87082561,9.909176738,0,46.76533912,5.631563683
T047,150,Compression,30.06132624,1.051243533,31.47204797,47.42520734,9.870746501,0,34.8459854,5.053549629
T047,151,Compression,28.67549674,1.004177736,31.3062683,53.20381522,10.09745075,0,54.26824769,5.486432029
T047,152,Compression,26.12988507,0.868582281,25.59174349,40.73015183,9.675327904,0,53.04683033,6.498261003
T047,153,Compression,28.52113446,1.017215737,26.64490911,52.97558899,10.76756236,0,50.08913026,5.425106063
T047,154,Compression,27.61995582,1.145304286,32.73544289,53.24658311,11.72478615,0,41.06673754,5.437483873
T047,155,Compression,26.04083221,0.955984936,30.66507081,47.87251967,11.08599465,0,55.8457888,4.922283543
T047,156,Compression,27.48065222,1.006958543,29.15829433,46.98856936,10.57410307,0,48.47175382,4.91092988
T047,157,Compression,27.39869904,0.966166411,27.34742391,50.29303655,9.950341417,0,48.53218348,4.822256215
T047,158,Compression,28.98542651,1.046755687,30.63867858,54.94397235,8.737053827,0,39.8595747,6.023744791
T047,159,Compression,26.8447288,0.845240203,28.62889599,53.68157346,11.19069391,0,44.39740407,5.420577163
T047,160,Compression,25.96116886,1.156623374,29.6681131,50.926905,10.15786221,0,47.28777245,5.070706432
T047,161,Compression,26.93980789,0.886440142,31.57196306,54.19332169,10.66391787,0,52.65930512,6.588027369
T047,162,Compression,30.51328164,1.062044175,30.08318101,62.27377878,11.71339042,0,51.20468466,6.030291419
T047,163,Compression,25.99677834,0.975391477,31.14811355,56.20535588,10.46106882,0,45.61751854,6.201174227
T047,164,Compression,30.22876002,1.13298791,32.27922674,40.27093961,11.18778043,0,42.90539781,6.23510632
T047,165,Compression,30.22695187,1.119710252,31.83154827,45.30455995,11.27269237,0,43.39902989,5.862979366
T047,166,Compression,26.02219286,0.987582326,28.82366788,54.59431699,9.236377357,0,48.49048018,4.657740774
T047,167,Compression,25.59559332,0.985271486,26.48182498,51.14456015,9.25863108,0,50.50940323,5.701838882
T047,168,Compression,30.31340751,1.070257817,29.06385149,55.76252598,11.31790749,0,44.66001187,5.063782453
T047,169,Compression,27.63816843,0.988593467,26.89527496,49.83852081,10.69823533,0,40.83916307,5.399244927
T047,170,Compression,28.35751078,1.010772705,27.88432167,55.05901841,10.42390147,0,32.88020943,5.099430483
T047,171,Compression,26.59546593,1.049614998,32.76999391,39.8498754,11.84942675,0,37.82067835,5.39602429
T047,172,Compression,30.99805606,1.0604067,29.52371301,49.56124269,9.789781708,0,48.36564868,4.537625637
T047,173,Compression,28.16687455,1.042653372,32.53818045,53.53107425,10.12828669,0,43.39064026,6.723063391
T047,174,Compression,29.06329905,0.828836278,28.49056015,45.13675822,9.34556647,0,42.15096076,4.646686485
T047,175,Compression,27.69444464,1.06936886,29.62405543,55.92860407,9.567253335,0,50.29575176,6.303753089
T047,176,Compression,26.96137777,0.963680598,29.26211527,54.02232941,10.40787682,0,41.64967937,5.666574077
T047,177,Compression,26.60229595,1.08358695,31.77366237,48.67717856,9.918381696,0,50.241259,4.927744576
T047,178,Compression,29.13885196,1.071968558,31.74310465,42.36266975,10.81049976,0,35.57086816,4.782379681
T047,179,Coating,38.88860465,0.917188285,22.95314459,126.1160029,0,3.314551603,17.4428934,2.015923156
T047,180,Coating,41.2668135,0.898586761,23.61024,116.2042465,0,2.994455973,19.97516349,2.058158352
T047,181,Coating,40.80612557,1.167291056,23.96197192,114.2855852,0,3.075534384,20.16414589,2.223934008
T047,182,Coating,41.14672988,0.840451188,24.00066161,129.7461433,0,2.592163394,18.1512786,1.991687012
T047,183,Coating,40.10115282,0.881766145,24.92895947,121.6217881,0,3.166089383,21.07158236,2.135900648
T047,184,Coating,39.5670812,0.746039969,22.78000089,134.6096277,0,3.05940811,24.41305947,2.184761117
T047,185,Coating,38.22743608,1.024867839,24.76917458,135.6186951,0,2.923755435,17.21991268,2.229480912
T047,186,Coating,38.2950832,0.972479981,22.38415479,113.6339045,0,2.618601233,19.89387662,2.188690593
T047,187,Coating,40.28924558,0.858238271,20.60266941,131.5069109,0,3.306045388,25.04117544,1.828152066
T047,188,Coating,41.12855972,0.908669308,26.31865304,121.8928458,0,3.053711337,26.38777185,1.940060061
T047,189,Coating,36.47482398,1.013653656,22.6397737,114.053503,0,3.328825968,20.29209243,2.309852861
T047,190,Coating,39.32444372,0.817792451,27.44301921,120.1463455,0,2.64619677,23.92725165,2.053673434
T047,191,Coating,40.22676634,0.896362154,26.35058561,114.3415266,0,3.099911443,25.25183362,2.344945511
T047,192,Coating,40.36035683,0.913721928,25.8039721,118.9446687,0,2.954738128,19.82315101,2.394690386
T047,193,Coating,41.19916355,0.650545464,25.92127883,129.9181771,0,2.971594305,18.70347311,1.396963533
T047,194,Coating,41.32262488,0.900530209,23.38682976,132.2183603,0,2.932683925,21.10626347,1.91300907
T047,195,Coating,38.99314474,0.891359463,26.9501733,118.2486649,0,3.397561772,21.80853169,1.774511092
T047,196,Coating,39.90866517,0.928221161,23.52396565,128.9903602,0,2.87242716,25.43360795,1.463658518
T047,197,Coating,38.00555234,0.784841361,23.93734078,127.0447504,0,2.722154116,17.68420374,1.968843474
T047,198,Coating,39.86576259,0.817151211,23.71030115,122.8923712,0,2.624602714,18.15911691,2.29096334
T047,199,Coating,42.93505182,0.932750963,23.93311726,118.7054539,0,3.239117947,16.23239234,1.946930904
T047,200,Coating,41.05794315,1.071075054,23.60280937,130.9773982,0,3.043526102,18.71854495,1.92511757
T047,201,Coating,39.68867683,1.025467465,25.93765851,122.5197126,0,3.158620247,15.61166351,2.16176969
T047,202,Coating,39.79603729,1.099151496,24.99002813,133.7911901,0,2.531246201,20.92583807,2.435326644
T047,203,Coating,42.27024451,0.915989025,24.61912127,123.6908016,0,3.390633761,18.34505966,2.083017902
T047,204,Coating,40.86690025,0.935744598,28.42621568,127.2736203,0,3.206121633,17.46561231,2.201164636
T047,205,Coating,40.48370889,0.834259278,25.89971548,102.6851638,0,2.953636545,23.4596773,1.477940371
T047,206,Coating,41.26782406,0.840147587,24.9634262,129.8863379,0,3.007586619,15.75736277,1.744042016
T047,207,Coating,38.72625439,0.89242473,24.37163111,121.6540772,0,2.96007545,20.05700508,1.760785844
T047,208,Coating,40.98440377,0.898549261,25.43307055,102.0832064,0,3.166089715,21.8868008,1.949537814
T047,209,Coating,40.92075537,0.911162542,21.23977033,127.3478282,0,2.511436702,18.84188878,1.559663484
T047,210,Coating,41.33950919,1.002042333,21.13334456,130.3586593,0,2.795236676,21.38338789,1.51001023
T047,211,Quality_Testing,22.93678035,0.946608925,44.37054889,0,0,0,3.036898609,0.520234599
T047,212,Quality_Testing,23.99398201,0.899422847,42.58453718,0,0,0,6.081705238,0.456547234
T047,213,Quality_Testing,22.86245192,0.847146865,47.93553683,0,0,0,5.352912212,0.57580581
T047,214,Quality_Testing,24.81414856,0.874086014,45.90697674,0,0,0,4.300020304,0.641437367
T047,215,Quality_Testing,25.03957907,1.034702114,45.96231504,0,0,0,4.26814096,0.464256363
T047,216,Quality_Testing,22.8411499,0.990291239,43.12214126,0,0,0,4.605869885,0.388820452
T047,217,Quality_Testing,24.68697314,1.089464946,46.06708189,0,0,0,5.810307251,0.486271862
T047,218,Quality_Testing,25.76643237,0.971969364,44.36887916,0,0,0,6.116614541,0.493962469
T047,219,Quality_Testing,26.69259338,0.746467227,47.45371723,0,0,0,4.299954365,0.299140594
T047,220,Quality_Testing,25.63834286,0.853683926,43.79998221,0,0,0,4.552806409,0.602398532
T047,221,Quality_Testing,24.78815541,0.869973986,43.62682933,0,0,0,3.66750967,0.565569648
T047,222,Quality_Testing,28.16432544,0.97497674,45.67131753,0,0,0,5.534108192,0.563773618
T047,223,Quality_Testing,25.14672127,1.053248278,47.43460757,0,0,0,4.382761113,0.440852103
T047,224,Quality_Testing,23.62210081,0.960249484,42.9989562,0,0,0,6.698636262,0.299475338
T047,225,Quality_Testing,25.95379513,1.10476049,46.2237912,0,0,0,4.459151893,0.49187518
T047,226,Quality_Testing,23.91283738,0.958624866,45.33629529,0,0,0,4.553551409,0.418563744
T047,227,Quality_Testing,23.23473663,0.945694064,45.50047692,0,0,0,6.698266684,0.368288411
T047,228,Quality_Testing,25.67680213,0.935057289,44.57802791,0,0,0,4.765707972,0.429240013
T047,229,Quality_Testing,25.08964286,0.933602935,45.31482313,0,0,0,4.825686871,0.541307196
T047,230,Quality_Testing,27.21014435,1.036193585,45.00944093,0,0,0,4.832095286,0.597849737
T047,231,Quality_Testing,27.169106,1.102272954,48.84319572,0,0,0,4.295741231,0.488196808
T047,232,Quality_Testing,23.21277371,1.053895753,47.1522356,0,0,0,5.923481943,0.647525922
T047,233,Quality_Testing,23.45518747,1.053438655,46.40684278,0,0,0,6.8261799,0.665073897
T047,234,Quality_Testing,24.93467351,1.140987213,44.23466897,0,0,0,6.244448935,0.50623685
T047,235,Quality_Testing,25.40584237,1.007740639,46.83792438,0,0,0,4.200496182,0.379951744
T047,236,Quality_Testing,27.83755468,1.135800753,44.06129952,0,0,0,4.604353268,0.517912465
T047,237,Quality_Testing,27.91208961,0.946992867,44.17436999,0,0,0,5.453654958,0.523483043
T047,238,Quality_Testing,24.96697937,0.918219795,41.8815149,0,0,0,5.038637694,0.77722445
T047,239,Quality_Testing,22.97584997,0.930489445,47.09836921,0,0,0,5.645289536,0.444210741
T047,240,Quality_Testing,24.85067056,0.948357798,43.62044597,0,0,0,5.262370892,0.454351328
T047,241,Quality_Testing,23.87086577,1.040935485,46.22230471,0,0,0,3.625797822,0.573448306
T047,242,Quality_Testing,25.2316795,1.063472807,42.50661101,0,0,0,5.3172921,0.422861605
T047,243,Quality_Testing,28.22398168,0.979664493,45.41673918,0,0,0,4.711113894,0.282389693
T047,244,Quality_Testing,24.98803731,1.129524036,47.16532906,0,0,0,4.921551704,0.521808332
T047,245,Quality_Testing,24.51125394,0.99913711,42.30226196,0,0,0,4.315367351,0.432406314
T047,246,Quality_Testing,27.32917713,0.874906371,45.01147829,0,0,0,5.912216423,0.483994089
T047,247,Quality_Testing,25.4443795,0.89729748,47.32257241,0,0,0,5.818230393,0.516344996
T047,248,Quality_Testing,25.17642499,0.914046681,45.13428031,0,0,0,4.46119349,0.364847551
T047,249,Quality_Testing,26.94842109,0.93181044,46.09604474,0,0,0,4.013249492,0.467208885
T047,250,Quality_Testing,24.75533849,1.306709759,42.2077078,0,0,0,6.439575502,0.428867903
T047,251,Quality_Testing,25.94510929,1.003809139,45.43494796,0,0,0,4.356535722,0.425600667
T047,252,Quality_Testing,24.34897599,0.82409545,46.45011586,0,0,0,3.96693112,0.551438739
T047,253,Quality_Testing,26.56285374,1.070826484,43.37145871,0,0,0,4.707879479,0.608906572
T047,254,Quality_Testing,24.25669687,1.048003175,42.80130548,0,0,0,6.431752952,0.40871159
T047,255,Quality_Testing,27.01878624,1.024584512,42.96084306,0,0,0,3.875510411,0.596912817
T047,256,Quality_Testing,25.77814109,0.848235269,44.33398543,0,0,0,4.322779428,0.547106027
T012,0,Preparation,27.06514782,0.931055862,43.89034412,0,0,0,2.35600912,0.16473339
T012,1,Preparation,23.57119294,0.960817347,43.45971697,0,0,0,1.614042859,0.076122882
T012,2,Preparation,25.7479952,0.921369892,42.30125583,0,0,0,1.608869867,0.118120114
T012,3,Preparation,24.27433728,0.987747085,51.15778951,0,0,0,1.351847219,0.080188086
T012,4,Preparation,25.01196184,1.139182553,42.93354637,0,0,0,1.285415409,0.09875064
T012,5,Preparation,27.57271533,0.757126324,43.61562305,0,0,0,2.492588098,0.094998944
T012,6,Preparation,25.57410163,0.824432576,42.66258058,0,0,0,1.911992602,0.090397857
T012,7,Preparation,22.12099731,1.078958536,42.64485366,0,0,0,1.820785052,0.1350105
T012,8,Preparation,26.04212476,1.0736287,45.14785913,0,0,0,1.182229332,0.051519962
T012,9,Preparation,27.52241884,1.182245042,43.10960918,0,0,0,2.20157632,0.058955121
T012,10,Preparation,26.42897976,1.061562252,47.56312267,0,0,0,1.710827296,0.052451166
T012,11,Preparation,25.78871951,1.059072531,46.19628607,0,0,0,1.643806698,0.164361443
T012,12,Preparation,24.96569567,1.05182104,43.40690677,0,0,0,1.943351909,0.166957431
T012,13,Preparation,23.79668481,0.907531545,45.63589517,0,0,0,2.261190112,0.140927451
T012,14,Preparation,25.66855082,1.145616613,40.87704179,0,0,0,2.110911454,0.11411382
T012,15,Granulation,66.54767441,1.24964023,54.64179276,148.8063918,0,4.481011589,16.56173178,2.476791158
T012,16,Granulation,64.07842297,1.13641024,54.96365898,131.4692622,0,4.811435732,17.55257035,2.020478032
T012,17,Granulation,66.17313558,1.14594674,51.13201492,140.7558204,0,5.339938433,15.09985902,2.457787645
T012,18,Granulation,65.81623244,1.293595945,51.90662327,151.249414,0,5.04482969,14.50999121,2.762331026
T012,19,Granulation,65.17043062,1.049499413,48.23629144,129.4047831,0,4.787201122,15.59608837,2.653264341
T012,20,Granulation,66.29240927,1.245802802,53.01951178,143.0093774,0,4.809884741,16.03644658,2.678758095
T012,21,Granulation,66.66822312,1.343433153,52.79931227,134.9985639,0,5.170910242,13.59464809,2.32900622
T012,22,Granulation,66.54981357,1.262959212,60.29086108,143.639681,0,4.578790186,15.50564004,2.499460737
T012,23,Granulation,68.58306008,1.366336743,56.79432119,150.8970933,0,4.974397564,15.27005504,2.423567443
T012,24,Granulation,65.04542174,1.031581055,52.99276963,158.954806,0,5.455397863,13.35789522,1.935777822
T012,25,Granulation,66.15121049,1.148630729,52.14530916,135.1069904,0,4.808473326,15.30946764,2.273989351
T012,26,Granulation,63.09071147,1.284887177,58.32777151,161.6093411,0,5.485586158,12.99923548,2.405162116
T012,27,Granulation,65.04645814,1.181137993,55.81550778,155.7138059,0,3.850969963,14.07368192,2.489251585
T012,28,Granulation,65.22267363,1.272753478,52.9632272,139.0688102,0,4.866906269,15.1780075,2.601108056
T012,29,Granulation,63.69436663,1.291942309,48.43300899,150.4276165,0,5.643019222,14.95808709,1.996723237
T012,30,Granulation,65.03284461,1.252314226,51.20749311,146.7985995,0,4.624925552,15.35807993,2.954746465
T012,31,Granulation,62.67384059,1.055676896,48.74821942,161.9943293,0,4.646420339,15.83301331,2.076117145
T012,32,Granulation,67.41387032,1.264711018,58.52130573,169.332234,0,4.797392463,14.82527784,2.708707752
T012,33,Granulation,68.27777577,1.078852386,57.23787178,141.9643574,0,4.97369106,17.72293485,2.127939564
T012,34,Drying,58.21181897,0.776559885,57.52854786,82.93686549,0,8.212600748,30.77993429,2.146070087
T012,35,Drying,57.16396987,0.756016723,61.72923262,84.0043691,0,7.904831608,22.56759423,1.894169595
T012,36,Drying,56.42886666,0.802255667,58.51614493,78.84198723,0,7.361814091,24.28653268,1.521590319
T012,37,Drying,55.21152696,0.774399235,58.39031674,73.97430382,0,8.308175599,25.34788384,1.684955675
T012,38,Drying,57.0041402,0.84120294,59.02217635,81.14213499,0,8.377246751,25.15055023,1.988552662
T012,39,Drying,55.18336504,0.82830285,58.50983875,77.50523088,0,6.92832344,20.55480808,1.680228857
T012,40,Drying,54.76480761,0.806183974,57.36567687,84.61319105,0,6.140116797,26.38434824,1.975274106
T012,41,Drying,57.25747047,0.896073778,52.04356985,82.8976893,0,6.394442461,24.78093771,1.595316533
T012,42,Drying,56.86687265,0.892471915,47.58014863,72.75525728,0,7.580014877,22.13181616,2.021927567
T012,43,Drying,56.90103438,0.558330275,49.40592603,73.74646998,0,7.999315281,23.15494765,1.570516745
T012,44,Drying,55.97853498,0.761586862,49.25190094,81.24854722,0,8.961597333,26.40886705,1.560451761
T012,45,Drying,57.98898697,0.727793359,45.43242103,77.59998154,0,7.518928892,27.51536726,2.038573473
T012,46,Drying,55.62742398,0.807460173,42.46963229,90.96423961,0,9.322208874,25.28183815,1.79913221
T012,47,Drying,55.54931003,0.825543472,39.79440809,86.39658688,0,8.224842729,27.48453802,1.811347062
T012,48,Drying,58.74993471,0.771959668,41.59041729,85.40128267,0,8.803972239,24.36437823,1.701892049
T012,49,Drying,57.75802658,0.784490392,38.81504509,86.87129852,0,7.420186445,22.07998422,1.200635276
T012,50,Drying,56.4071251,0.705967977,32.33179174,82.01803055,0,9.157445715,30.31114363,2.181173854
T012,51,Drying,55.46465525,0.890388162,31.66994086,83.52834584,0,8.854081957,27.98383335,2.051263573
T012,52,Drying,55.99822641,0.695613111,36.03838892,91.0707259,0,7.747742092,26.10933991,1.801302069
T012,53,Drying,57.14046222,0.76463072,25.00428503,72.79591424,0,7.543913018,25.32627071,2.192207617
T012,54,Drying,57.13454416,0.699741085,31.03746594,79.26240107,0,7.49509216,21.80340508,1.861422431
T012,55,Drying,59.15378505,0.666538526,25.48040979,86.67414236,0,7.512769275,23.94045812,1.813472119
T012,56,Drying,55.80302589,0.803600238,25.82649452,84.16385963,0,6.759303368,20.27583309,1.561439263
T012,57,Drying,56.30914636,0.855355371,26.86317006,81.7188453,0,8.180437114,25.09484181,1.831340653
T012,58,Drying,55.71203688,0.755739958,17.97584686,75.79888036,0,7.908941406,28.1092181,1.548555521
T012,59,Drying,55.35090329,0.649178881,21.52085511,78.27054961,0,8.743962899,23.49177271,1.756617038
T012,60,Drying,55.90122816,0.897223571,20.97858153,91.49597006,0,7.63637076,21.48864911,1.596003855
T012,61,Drying,56.38521612,0.465419954,21.57925451,84.20283712,0,7.800009518,27.47273169,1.416613044
T012,62,Drying,56.43312898,0.923055847,24.59951548,82.67091408,0,8.700694251,21.58960202,1.833336798
T012,63,Drying,58.16975969,0.715000144,22.67866342,83.54077875,0,9.037790244,24.41482677,1.643683509
T012,64,Drying,53.89964046,0.893180321,13.48411978,69.90664244,0,7.056974307,28.22420373,1.943172033
T012,65,Drying,57.11893177,0.924699274,20.884563,87.84069264,0,8.275849512,23.28449425,1.302791695
T012,66,Drying,57.42105063,0.833304406,21.91943266,85.92188806,0,8.729524251,20.2783668,2.061256348
T012,67,Drying,55.69102408,0.710286158,20.94536569,70.89762039,0,7.222518013,23.16574377,1.692376342
T012,68,Milling,35.20601031,1.041739065,39.78470782,758.0306502,0,0,32.95945376,7.620473879
T012,69,Milling,33.7783227,1.134229713,46.25416787,778.5194494,0,0,39.11394338,8.476658899
T012,70,Milling,36.707766,1.024818999,40.32677227,857.7957178,0,0,33.00475095,8.889300002
T012,71,Milling,34.13632156,1.116880914,37.18018285,746.2520268,0,0,34.93843347,4.924184472
T012,72,Milling,33.86544418,0.880745406,48.82487322,789.5553781,0,0,33.55225235,6.403757143
T012,73,Milling,36.11985452,0.934031846,38.95049706,787.1379667,0,0,35.13029558,8.487103967
T012,74,Milling,34.85400071,1.119699683,35.37434403,762.5092104,0,0,44.35530272,6.885779694
T012,75,Milling,34.45222446,1.010509299,39.92018497,873.6935177,0,0,34.25252539,8.651964004
T012,76,Milling,34.57073932,1.101866469,41.18416317,863.4817548,0,0,29.84483101,8.184693213
T012,77,Milling,36.13972813,0.988843221,36.80319325,807.9884103,0,0,36.04621464,9.040563761
T012,78,Milling,37.15545617,1.108497526,39.86737712,755.408065,0,0,34.16292519,9.498976515
T012,79,Milling,34.22826161,1.013519954,42.84480636,824.1842967,0,0,27.56821306,7.852807755
T012,80,Milling,34.40068074,1.024196107,41.15142688,741.225418,0,0,32.37855547,8.377457929
T012,81,Milling,33.92329216,0.930165928,42.75185281,826.0195037,0,0,31.89125302,8.299400254
T012,82,Milling,35.48114623,0.952958286,37.06406898,725.8929373,0,0,36.62557294,7.17601436
T012,83,Milling,34.74998124,1.0016905,40.71175124,840.1279094,0,0,29.70678119,10.25922168
T012,84,Milling,34.74782837,0.900897121,34.05764902,737.5066905,0,0,37.48768721,7.270562998
T012,85,Milling,36.12734553,1.067076146,33.25500617,766.5426832,0,0,36.84306774,8.162168318
T012,86,Milling,35.18401353,0.768694965,40.22896171,760.4518141,0,0,40.32467608,8.385167282
T012,87,Milling,36.75191894,0.881811299,40.77785382,787.1040793,0,0,29.23295711,8.02015252
T012,88,Blending,28.90950215,1.080355125,35.38229967,189.589855,0,0,9.502089626,3.230017603
T012,89,Blending,30.25088402,1.102720456,35.18976177,201.7162852,0,0,12.35241422,2.468706443
T012,90,Blending,28.44225364,0.942088434,35.09615978,218.4884348,0,0,12.3179212,2.701186931
T012,91,Blending,28.88610287,1.043401255,37.33809397,205.2957985,0,0,11.90042414,3.53809858
T012,92,Blending,30.46948263,1.127238199,35.75152995,201.6307245,0,0,11.7165975,2.731435321
T012,93,Blending,28.74213536,1.091922058,32.95017534,194.6902496,0,0,14.73789261,3.514968726
T012,94,Blending,28.3411256,1.274363255,35.79699101,184.4949983,0,0,8.924300753,2.898501267
T012,95,Blending,30.84947434,0.922488438,33.88976786,210.2390683,0,0,15.25934664,2.697740016
T012,96,Blending,31.72822493,1.087264753,35.48267587,206.5156228,0,0,9.130259029,2.782819835
T012,97,Blending,29.7323245,1.085601632,33.15404898,195.1233742,0,0,8.825991592,3.204775483
T012,98,Blending,33.10728478,0.999900922,37.94374785,221.421563,0,0,15.24118842,3.307299808
T012,99,Blending,31.36426007,0.838676805,33.0040177,207.3358488,0,0,12.32758022,2.724938554
T012,100,Blending,26.82315419,1.162173225,32.03925104,205.7914094,0,0,12.63582448,3.714728777
T012,101,Blending,29.76825607,1.118537353,36.80914141,202.9442919,0,0,12.67019846,3.112782641
T012,102,Blending,33.57319656,0.810299972,36.55921235,208.8509213,0,0,14.02140756,3.283409071
T012,103,Blending,29.69698063,1.003111543,35.61117301,186.5645967,0,0,13.23316327,2.970251142
T012,104,Blending,27.91584697,0.954854746,32.71476514,230.412513,0,0,13.81668772,2.56168212
T012,105,Blending,30.98697848,0.869714527,37.77684574,207.5243252,0,0,12.60565211,2.708002818
T012,106,Blending,30.93712961,0.876406845,35.72829476,203.1734825,0,0,8.898994308,2.846729875
T012,107,Compression,28.4622003,1.060344015,29.41966579,50.08836219,8.536579529,0,39.57982939,6.070380824
T012,108,Compression,30.49106541,0.93100909,30.75176509,56.62071387,8.154162038,0,45.95642675,6.069719347
T012,109,Compression,29.00868462,0.889899183,31.31160081,53.3890195,9.157295728,0,37.71215481,6.180458505
T012,110,Compression,27.12595608,1.008110172,30.33711605,51.92835661,8.833603283,0,39.21878246,6.989438128
T012,111,Compression,29.24721632,1.000539736,33.09244766,57.10717583,8.249792945,0,51.01079236,5.046129948
T012,112,Compression,29.33249512,0.917987049,32.46700067,51.9899352,8.70374424,0,40.64135098,5.858757436
T012,113,Compression,27.45624171,1.062333288,29.63394343,58.62418598,8.809187373,0,60.60580699,5.701365537
T012,114,Compression,26.4558281,0.95608458,30.52436521,48.93520921,9.824836143,0,44.54634715,4.844380702
T012,115,Compression,27.18315592,1.009533679,29.85033373,50.2271514,8.168710327,0,36.56866417,5.074188986
T012,116,Compression,27.9891236,0.950954501,30.18368817,46.391222,7.982193138,0,54.19202356,4.847917126
T012,117,Compression,27.49858364,1.074059583,29.90201383,49.21127299,8.135890263,0,40.89609385,5.653231577
T012,118,Compression,26.44541744,0.959400722,31.76688912,42.87632296,9.933501472,0,38.62016743,6.398492857
T012,119,Compression,28.53557236,1.034387308,31.61034867,54.75916944,8.728161796,0,46.45356163,6.433164107
T012,120,Compression,31.9534271,1.163971043,29.90790148,50.92574555,9.217378224,0,44.61910705,4.576557098
T012,121,Compression,31.23084459,0.971113156,25.71764193,47.03497653,8.823448056,0,43.1890515,4.719149123
T012,122,Compression,29.69741562,0.912974023,31.99692985,42.17193318,9.252175098,0,51.03259398,7.511252889
T012,123,Compression,26.82293029,0.968352287,28.31617559,51.94489048,9.444806677,0,45.03537567,4.726267951
T012,124,Compression,27.85914208,0.977542705,29.38161885,47.42808923,8.556227765,0,42.26612989,5.897456017
T012,125,Compression,27.41723447,0.980954296,28.30867288,59.37022748,8.671115097,0,46.49745083,4.998880836
T012,126,Compression,29.45045813,1.076346769,32.16169921,44.90556152,9.695811529,0,45.39420223,4.890861299
T012,127,Compression,29.48292172,0.863072007,27.8363465,51.64809037,9.709476112,0,37.28667589,6.193103165
T012,128,Compression,24.4121107,0.979264293,34.43338145,51.95354978,7.987129893,0,39.28587477,4.794339523
T012,129,Compression,28.16029935,0.887438449,28.47206008,50.77947212,7.515287174,0,40.57068769,3.690090458
T012,130,Compression,28.69688865,1.158694039,30.99248613,47.6848361,8.528361456,0,37.21535392,6.203394169
T012,131,Compression,30.29327975,1.058872876,31.35014935,60.02376641,9.013418855,0,50.89633012,5.356962514
T012,132,Compression,29.25627403,0.873875598,30.06605667,47.02276267,8.280554344,0,46.01389994,5.322514538
T012,133,Compression,28.68759611,1.161562181,29.01639972,45.67555249,7.852863507,0,34.65937917,4.886212214
T012,134,Compression,30.0389661,1.020145892,26.47515663,47.54451809,10.61126389,0,51.97257961,5.901460929
T012,135,Compression,29.6923474,0.993733767,27.66560362,40.38721847,8.825726501,0,55.20380922,5.462828063
T012,136,Compression,27.58252605,0.772458992,30.85431647,56.13798989,8.903638887,0,45.04240381,5.564437436
T012,137,Compression,29.44519142,1.012766267,30.43165378,54.36114834,9.760909989,0,47.55565851,5.205838646
T012,138,Compression,25.8803674,1.138104991,28.75994527,52.05770879,9.615331793,0,40.11943086,6.070910346
T012,139,Compression,26.3118656,0.959617287,30.57788168,51.60041222,8.340419877,0,43.91209161,5.135139015
T012,140,Compression,27.8523931,0.99143656,31.04093956,58.52286371,9.175034951,0,46.7636546,5.009566025
T012,141,Compression,29.14438649,1.196199521,28.69878752,49.40658496,8.884211215,0,41.19686541,5.316965295
T012,142,Compression,29.24579886,1.006666883,28.81932155,57.02764047,8.222950584,0,47.82383396,6.248879836
T012,143,Compression,26.88904919,1.052492287,28.17117172,51.34177421,9.522347532,0,41.43670043,5.367860335
T012,144,Compression,29.2890858,0.977858631,33.87334285,59.31485516,9.149055981,0,46.57461837,5.300034234
T012,145,Compression,28.18533707,1.007852198,31.41076458,41.3972049,8.95932568,0,51.7483495,5.037020631
T012,146,Compression,23.68010156,0.851677339,30.07188711,51.17481619,8.065204058,0,50.67144573,4.235306199
T012,147,Compression,29.04165215,1.011237141,29.8103385,41.60779324,8.672943557,0,46.72131342,5.347627656
