Batch_ID,Time_Minutes,Phase,Temperature_C,Pressure_Bar,Humidity_Percent,Motor_Speed_RPM,Compression_Force_kN,Flow_Rate_LPM,Power_Consumption_kW,Vibration_mm_s
T012,148,Compression,25.34026259,1.128752808,31.20766601,43.60047865,8.732875027,0,54.51573918,5.803344945
T012,149,Compression,26.72551451,1.015991069,26.62301256,46.24998346,10.27938459,0,51.90748793,5.576862761
T012,150,Compression,28.23078829,0.992698828,29.15883046,49.1400753,8.911765474,0,40.87136822,5.322849911
T012,151,Compression,27.3988236,1.083361405,31.92622059,48.22203856,8.712566167,0,45.97757115,4.537173885
T012,152,Compression,27.66869085,0.980426179,32.20812965,52.46947487,9.007649264,0,37.59516901,4.80029679
T012,153,Compression,27.64183828,0.977265302,31.19569101,41.08984183,9.125040145,0,44.619279,6.03925738
T012,154,Compression,27.12157043,0.937858646,29.96811243,51.72708831,8.880495589,0,41.64439592,5.518527705
T012,155,Compression,28.32314731,1.014253574,29.55861993,43.77531715,11.28159264,0,38.9124243,5.112105998
T012,156,Compression,27.27796266,1.005399979,30.54989119,45.61147957,9.788119309,0,39.91130188,6.057780803
T012,157,Compression,28.37244617,0.982041553,28.27864538,51.51423094,9.403799608,0,37.66322856,5.106407104
T012,158,Compression,27.23492406,1.057321323,32.45428875,48.97551442,7.862937053,0,51.95938743,5.05099588
T012,159,Compression,28.85305863,1.01842449,29.15104955,41.85053284,6.947539061,0,36.98466375,6.347622937
T012,160,Compression,28.84392185,0.975212428,31.94672334,44.56341588,8.769283438,0,44.7473834,6.470720788
T012,161,Compression,25.71155056,0.821494985,29.22376145,45.23780504,9.95587037,0,51.34019198,5.167760413
T012,162,Compression,26.84725527,1.051593409,28.17595325,48.08374135,11.04113562,0,53.36917102,5.896328764
T012,163,Compression,25.39024784,0.820385769,29.861071,55.69698869,9.945938592,0,46.89366228,5.583160169
T012,164,Compression,25.95219933,1.09482027,28.14400016,53.74438849,8.163255986,0,46.63850278,5.68704527
T012,165,Compression,25.47213596,0.911948273,31.53695545,45.99120395,10.25507449,0,44.65140344,5.118109018
T012,166,Compression,29.32863914,1.020382179,27.75102269,47.38006432,8.610990823,0,43.12905637,5.127652735
T012,167,Compression,26.53093997,1.034988979,28.42460015,41.97335593,8.344668116,0,38.08919828,5.804707864
T012,168,Compression,25.78286458,0.975115849,29.25510314,43.28139491,9.599975984,0,40.39684745,5.795835444
T012,169,Compression,27.51648359,1.027588856,29.30783946,45.02290702,7.838144275,0,46.99143478,5.194396426
T012,170,Compression,28.68913003,0.982272358,27.528738,55.68012702,9.013112698,0,45.49510402,4.779602609
T012,171,Compression,27.37344326,0.863965463,30.82566149,46.33277813,8.457861188,0,54.73811665,5.724087608
T012,172,Compression,29.55082853,0.901857244,29.96697856,49.46167724,7.960128353,0,42.83772955,4.300648025
T012,173,Compression,27.74279624,1.073937153,30.20260436,59.8103699,10.11507522,0,37.44377318,4.785453676
T012,174,Compression,28.20631888,1.041029568,31.02593424,60.40818941,9.269775696,0,44.91049881,4.665132113
T012,175,Compression,26.31918488,1.061850893,31.33696002,53.1076097,7.46017605,0,38.7835929,5.287118615
T012,176,Compression,31.39390383,1.056208326,29.00157319,55.65387163,9.030870524,0,40.58133532,5.246097705
T012,177,Compression,27.47016717,0.995570027,32.16871468,44.79105123,10.60178473,0,39.38288997,6.207153264
T012,178,Compression,25.81778635,0.949243311,35.21983148,50.77076354,9.085147388,0,36.17267088,6.837350074
T012,179,Compression,28.72022458,1.217087376,33.58620828,46.14873982,8.284363104,0,45.13805674,4.789926928
T012,180,Compression,27.69564628,0.94415719,26.5046883,43.65109645,8.719700915,0,58.0621342,4.708433472
T012,181,Compression,28.18083536,1.084968168,31.66693611,42.5052457,9.709480064,0,36.32859885,6.512519999
T012,182,Compression,27.14341019,0.969002885,28.07265232,44.82035676,9.192037948,0,45.64426035,4.811079135
T012,183,Compression,28.39390176,0.979765784,32.54797415,52.96447422,8.884784265,0,43.32330506,4.363783982
T012,184,Compression,28.54769213,0.921839045,29.86923752,58.41473375,8.659328456,0,50.18726918,6.506462396
T012,185,Compression,28.14211811,0.996378213,28.92801976,44.49843771,8.466733808,0,52.61262132,3.187677724
T012,186,Compression,29.95464869,0.93058916,31.85707176,49.39343114,8.30188028,0,58.67986494,6.28993177
T012,187,Coating,41.42600474,0.89123269,24.55828069,126.9890784,0,2.331847858,18.6638126,2.43345041
T012,188,Coating,42.98761348,0.735142708,28.36411768,123.6171445,0,2.861069403,19.3894717,1.620040951
T012,189,Coating,39.03369517,0.926250862,25.89820567,125.030352,0,3.024306897,17.96008308,1.3857696
T012,190,Coating,41.60165041,0.907688544,27.0775302,108.0701553,0,3.178844903,16.82477104,1.902001272
T012,191,Coating,41.26541756,0.861700165,26.33782817,108.4456334,0,2.871009917,18.98111644,1.970391769
T012,192,Coating,38.61229298,0.93808381,25.3268706,130.4741681,0,2.718204981,21.93427306,2.264316946
T012,193,Coating,40.06801006,0.870079075,26.89086029,135.5918163,0,3.424006854,18.52227871,2.391184325
T012,194,Coating,39.30150365,0.968537535,25.08633322,110.6067346,0,2.991906093,21.8656671,2.204561856
T012,195,Coating,39.892397,0.935379231,20.01734726,131.3461132,0,3.61164614,25.5137565,2.011346724
T012,196,Coating,41.094279,0.711610336,25.18116096,112.0095405,0,3.268167584,23.84801306,2.034524258
T012,197,Coating,35.86338076,0.916338014,24.09996838,120.32102,0,3.055871797,20.45529662,1.690939279
T012,198,Coating,39.80806924,0.734378871,24.28461429,124.6678436,0,2.056022861,14.99871603,1.727782775
T012,199,Coating,41.26025817,0.918949472,21.92287821,120.8377249,0,2.901801782,26.65395305,2.140157838
T012,200,Coating,40.0203823,0.818497961,25.96093702,116.090907,0,2.762870023,21.09197033,2.560005128
T012,201,Coating,39.4794089,0.915926802,25.12046527,131.6547943,0,2.820767654,16.77571402,1.805903394
T012,202,Coating,38.0295267,0.921841352,26.94082558,122.3992441,0,3.002129747,15.22056452,2.328679243
T012,203,Coating,39.37704169,0.840362894,22.01586068,123.190374,0,2.86842782,13.09460959,1.770079943
T012,204,Coating,40.72612181,0.900112722,23.98982455,118.1322043,0,3.071445791,16.83502913,2.261808269
T012,205,Coating,39.4387083,0.948140995,28.1617851,117.8301425,0,2.830095079,17.91422481,2.112278862
T012,206,Coating,41.59093217,0.945739437,24.3566771,116.9777021,0,2.938168172,17.76821747,1.851745512
T012,207,Coating,41.71366007,0.898049867,24.87062579,119.5665213,0,2.579898672,16.07895769,2.091034972
T012,208,Coating,42.76074015,0.981521108,26.06549279,123.6415416,0,2.925540402,19.45350255,2.138601256
T012,209,Coating,40.28576853,0.812502488,24.8889648,146.3195974,0,2.802880836,19.19087115,2.321243718
T012,210,Coating,41.66624872,0.8802934,23.08555,117.5346733,0,3.029440089,19.66938911,1.251796273
T012,211,Quality_Testing,23.19354144,0.965692099,45.00204236,0,0,0,5.061817624,0.444914523
T012,212,Quality_Testing,25.87447914,1.05857027,49.58821427,0,0,0,3.736995221,0.522481342
T012,213,Quality_Testing,22.89827352,0.900881066,43.88362675,0,0,0,3.94776075,0.565556509
T012,214,Quality_Testing,24.81261969,1.07915193,44.03466436,0,0,0,5.176369066,0.499531681
T012,215,Quality_Testing,25.56723393,0.957182556,41.01839011,0,0,0,4.975944765,0.596886513
T012,216,Quality_Testing,26.22270426,0.979480888,41.32873712,0,0,0,5.283708438,0.371737825
T012,217,Quality_Testing,26.61743072,1.110789818,47.15191563,0,0,0,5.690916219,0.500960442
T012,218,Quality_Testing,25.3154246,1.036873297,44.08364639,0,0,0,4.859875439,0.354061717
T012,219,Quality_Testing,21.04297704,0.967126651,46.51751669,0,0,0,4.722924123,0.614417896
T012,220,Quality_Testing,27.41913429,1.239345712,43.31170022,0,0,0,3.670146167,0.522734279
T012,221,Quality_Testing,27.54413512,1.091080898,42.492265,0,0,0,5.010430188,0.391173892
T012,222,Quality_Testing,25.73327741,1.105739994,47.46371726,0,0,0,4.543236145,0.497921712
T012,223,Quality_Testing,25.15289224,1.001147265,48.89529832,0,0,0,3.251545948,0.492976196
T012,224,Quality_Testing,23.52306614,0.853219834,42.29079543,0,0,0,3.656900539,0.475861949
T012,225,Quality_Testing,25.94167931,1.052569859,45.40654611,0,0,0,3.62368212,0.374023503
T012,226,Quality_Testing,24.83765491,0.832086978,45.50353281,0,0,0,4.63242655,0.452645311
T012,227,Quality_Testing,24.58476533,1.129180343,41.29943247,0,0,0,4.638726155,0.463195095
T012,228,Quality_Testing,24.78256696,0.739855046,41.98497354,0,0,0,3.341977224,0.477396404
T012,229,Quality_Testing,24.3396688,0.993638024,42.71085913,0,0,0,5.192338266,0.482418387
T012,230,Quality_Testing,22.9469635,0.793437068,44.04312234,0,0,0,4.916437354,0.545292585
T012,231,Quality_Testing,26.80910518,0.995426613,46.91743355,0,0,0,5.677346149,0.536947473
T012,232,Quality_Testing,25.9467798,0.996147429,46.37982089,0,0,0,4.242239509,0.372563328
T012,233,Quality_Testing,26.22637902,1.08877777,44.29683429,0,0,0,4.594003919,0.440381082
T012,234,Quality_Testing,22.49620846,0.903633316,43.01562409,0,0,0,3.638915656,0.471084919
T012,235,Quality_Testing,23.3215791,1.017383698,45.86771849,0,0,0,3.936863835,0.535913459
T012,236,Quality_Testing,24.68857967,0.819672585,44.67900658,0,0,0,4.510482267,0.438742786
T012,237,Quality_Testing,22.32614489,1.033337335,44.95480086,0,0,0,3.579999505,0.504758246
T012,238,Quality_Testing,24.21176767,1.116825766,41.42269626,0,0,0,5.030406522,0.518424974
T012,239,Quality_Testing,23.88769363,1.014438238,44.982951,0,0,0,4.75410386,0.541189633
T012,240,Quality_Testing,24.47248816,1.066623618,46.33161545,0,0,0,4.184004102,0.307422153
T012,241,Quality_Testing,25.28806984,1.023465736,45.54910959,0,0,0,4.634396187,0.469266138
T012,242,Quality_Testing,23.07339295,0.966463624,44.84866032,0,0,0,4.479067603,0.519666623
T012,243,Quality_Testing,26.44917311,0.788030895,39.99578626,0,0,0,7.322330083,0.600373838
T012,244,Quality_Testing,26.28883916,0.952668197,43.45344571,0,0,0,5.789850785,0.627628788
T012,245,Quality_Testing,24.57263936,1.076095786,45.06928823,0,0,0,5.891047231,0.3816344
T012,246,Quality_Testing,24.99064199,1.036633134,47.73355548,0,0,0,3.248286609,0.602207916
T012,247,Quality_Testing,24.59845284,1.200003719,40.10175086,0,0,0,4.940889409,0.651875322
T012,248,Quality_Testing,23.83564492,1.011784202,46.31123655,0,0,0,4.263111129,0.390394174
T012,249,Quality_Testing,24.71217686,1.007149886,41.84297192,0,0,0,4.394734311,0.585025526
T012,250,Quality_Testing,23.50736401,1.083704698,43.6218589,0,0,0,6.169979966,0.550097691
T012,251,Quality_Testing,26.14642168,1.029188617,45.64093541,0,0,0,6.336154671,0.446113855
T012,252,Quality_Testing,24.37453291,0.857222284,42.88675741,0,0,0,5.294608688,0.541813916
T012,253,Quality_Testing,21.5754108,1.021822948,44.64221752,0,0,0,4.056444775,0.301785096
T012,254,Quality_Testing,27.68081444,1.134112199,47.32762674,0,0,0,5.036693873,0.511916393
T012,255,Quality_Testing,22.44320307,0.936282594,44.85949269,0,0,0,4.919688222,0.409308142
T012,256,Quality_Testing,24.6913643,0.935038095,45.2507482,0,0,0,3.703935104,0.396374202
T012,257,Quality_Testing,23.29989536,1.075847521,47.34453893,0,0,0,5.40057772,0.475305093
T012,258,Quality_Testing,23.22803799,1.012077018,46.40134493,0,0,0,5.500979492,0.423850166
T012,259,Quality_Testing,25.53400757,1.187272573,46.53714404,0,0,0,2.85563658,0.424354508
T012,260,Quality_Testing,23.22582053,0.817734705,47.74666334,0,0,0,5.820984214,0.46426774
T012,261,Quality_Testing,26.51501006,1.072238146,44.6762931,0,0,0,4.284972773,0.351026629
T012,262,Quality_Testing,25.24750245,0.961844638,44.36856508,0,0,0,4.759328726,0.46111673
T012,263,Quality_Testing,23.52823311,1.073489003,43.97771226,0,0,0,4.643323188,0.510312924
T012,264,Quality_Testing,24.65755724,1.051047561,47.18962627,0,0,0,5.103635129,0.496374404
T012,265,Quality_Testing,23.83916875,1.011177262,46.74248062,0,0,0,5.250645101,0.633397424
T012,266,Quality_Testing,23.77430994,0.913282565,42.93432378,0,0,0,3.380427663,0.675120401
T043,0,Preparation,24.22085517,1.028694412,38.70291796,0,0,0,2.619190249,0.067228326
T043,1,Preparation,26.79108338,0.946959164,40.4917526,0,0,0,1.690870658,0.170645625
T043,2,Preparation,26.73087001,1.009368592,41.89327765,0,0,0,1.846530821,0.111018546
T043,3,Preparation,25.94872178,1.010385725,46.84196299,0,0,0,2.262454823,0.190687015
T043,4,Preparation,23.80495181,1.219285325,48.06623358,0,0,0,1.771780356,0.088015587
T043,5,Preparation,26.80558007,0.86373251,43.89082912,0,0,0,1.870792951,0.146731087
T043,6,Preparation,27.89633275,0.898050646,43.68028516,0,0,0,2.211269461,0.090588156
T043,7,Preparation,24.60602404,0.945927838,46.35296724,0,0,0,1.940788908,0.140394942
T043,8,Preparation,23.7493686,1.129827348,49.53872118,0,0,0,1.732746184,0.074350033
T043,9,Preparation,24.27262276,1.102003947,50.69005199,0,0,0,2.161367424,0.138434403
T043,10,Preparation,25.49811752,0.9329734,43.41050428,0,0,0,1.708246445,0.085411031
T043,11,Preparation,22.6481996,1.028910709,47.98443015,0,0,0,1.181794056,0.109934621
T043,12,Preparation,24.97504736,1.127395721,43.38313325,0,0,0,2.244709185,0.129994964
T043,13,Preparation,25.8061048,0.966309289,44.73679995,0,0,0,2.018951875,0.011172834
T043,14,Preparation,25.28371057,0.951887716,45.07305742,0,0,0,2.667799636,0.089661215
T043,15,Preparation,24.99853823,0.992628986,44.15736205,0,0,0,2.004753231,0.035524104
T043,16,Preparation,26.75502826,1.027671673,48.58349578,0,0,0,0.700681119,0.114404536
T043,17,Preparation,24.48534875,0.929605316,47.15755474,0,0,0,2.423386096,0.094381435
T043,18,Preparation,24.48545364,0.794032524,47.46192131,0,0,0,1.536634582,0.119906305
T043,19,Preparation,27.99764448,1.1483848,46.52194335,0,0,0,1.782924155,0.13566647
T043,20,Preparation,25.63157554,1.034312153,46.70914778,0,0,0,1.455627288,0.100698993
T043,21,Preparation,24.43014955,1.155359101,47.87569588,0,0,0,1.986182464,-0.017162189
T043,22,Preparation,25.33352025,1.087232962,48.07074773,0,0,0,1.989127068,0.065017947
T043,23,Preparation,23.64383488,0.94872868,47.89912785,0,0,0,1.412658703,0.18813129
T043,24,Preparation,22.58391975,0.908105835,41.80793878,0,0,0,1.335082154,0.101392422
T043,25,Granulation,64.83356207,1.095017077,52.05361475,146.9857239,0,5.30861104,11.40245079,2.568991871
T043,26,Granulation,65.12682358,1.377829171,60.61760805,151.645831,0,4.107998003,14.15954533,2.328803071
T043,27,Granulation,64.49933412,1.193182015,61.1219042,148.9869563,0,4.574926089,15.20075052,2.382627444
T043,28,Granulation,64.06797634,1.152488078,57.69021675,164.4774693,0,4.925634293,16.04624597,2.253151905
T043,29,Granulation,65.58154081,1.213645164,57.51406785,137.6193446,0,5.160549432,15.94290897,2.675260133
T043,30,Granulation,64.27067071,1.40212016,52.18163953,158.0957382,0,5.715368956,14.98390913,3.03725433
T043,31,Granulation,65.2561827,1.161342878,51.73553841,155.6301816,0,4.618235783,15.37860278,2.420438722
T043,32,Granulation,65.02871453,1.274181051,59.34056901,142.1449775,0,4.662386578,17.25797302,2.450461731
T043,33,Granulation,66.63647169,1.139576096,48.46875741,157.0432474,0,5.493558141,11.59147002,2.561843269
T043,34,Granulation,65.1987798,1.342542906,57.69416505,141.6245261,0,4.582321175,12.78440671,2.512429679
T043,35,Granulation,66.61103671,1.149992018,49.40951569,148.7839662,0,5.529366885,12.05940379,2.440788266
T043,36,Granulation,66.42115851,1.209477346,51.90570442,148.6180069,0,3.931169067,16.12403442,2.55134598
T043,37,Granulation,64.91501226,1.204178176,54.57541217,148.1359582,0,5.13521282,13.09796746,2.648499842
T043,38,Granulation,66.67132125,1.201613345,53.16101319,153.7071148,0,6.384139073,14.84920699,2.640068343
T043,39,Granulation,65.81293368,1.395255929,50.91965269,163.1247495,0,4.690793527,14.77256691,2.781856522
T043,40,Granulation,62.70609081,1.297354012,55.83744808,148.8208915,0,4.83724875,15.17531109,1.980056466
T043,41,Granulation,64.85718936,1.298565831,54.3728517,158.0634224,0,5.345024369,12.58531129,2.72816791
T043,42,Granulation,66.72778573,1.146087072,56.16191909,179.6855372,0,5.435487398,17.22258769,2.106022149
T043,43,Granulation,66.91910531,1.229040345,59.39116926,151.1464397,0,4.919873232,14.40692525,2.063566348
T043,44,Granulation,64.13644993,1.193595002,54.52134016,156.2993939,0,5.18753987,17.75910733,3.195104096
T043,45,Drying,53.6569952,0.750223315,60.84094161,78.53762516,0,7.84432834,25.12405577,1.917576102
T043,46,Drying,53.20420696,0.754677924,59.01594512,83.06716856,0,8.507509474,27.78017145,1.811781688
T043,47,Drying,53.33063217,0.872731013,55.77349313,82.93530368,0,7.514497989,26.88981889,1.859961859
T043,48,Drying,54.24786379,0.771106789,56.66058947,71.88745349,0,9.147253372,29.27725965,1.774674099
T043,49,Drying,56.73934707,0.862204782,58.11490121,76.8863761,0,7.367310387,27.66521352,1.690113892
T043,50,Drying,51.62728452,0.834951432,56.33171681,77.56619894,0,9.357223872,22.309308,1.387899438
T043,51,Drying,54.20383577,0.799609426,55.97826738,83.00352586,0,8.794785722,24.51933485,1.808884062
T043,52,Drying,55.37632158,0.747386506,46.02132192,89.38670266,0,7.34296471,21.91521284,1.548845875
T043,53,Drying,53.38755142,0.928094749,50.48162284,67.40744395,0,7.793215898,27.34242622,1.629928994
T043,54,Drying,53.89845673,0.660382628,46.5902595,77.68441061,0,9.194390576,19.79314259,1.904779931
T043,55,Drying,54.33552507,0.55554326,44.29483536,88.23713358,0,8.358338922,32.81117152,1.750112255
T043,56,Drying,54.61731807,0.88783481,45.58068816,77.8112599,0,7.018791308,28.03315795,1.702098024
T043,57,Drying,51.82704461,0.627519291,43.07236021,78.16263172,0,7.412665823,28.75116596,1.622001104
T043,58,Drying,55.99428997,0.866023575,43.18199684,83.02614334,0,9.031718169,28.71981306,1.484671566
T043,59,Drying,52.96268988,0.863430618,34.51127199,80.51280047,0,7.830930609,28.2732349,1.672028733
T043,60,Drying,55.7082132,0.925854299,36.41090223,74.32353496,0,8.501499341,21.0741197,2.019670982
T043,61,Drying,54.54379871,0.890856035,36.26854716,82.26349966,0,7.984520438,19.85166739,2.083046159
T043,62,Drying,54.03766876,0.753438777,31.67445136,78.5244512,0,8.523905269,23.5463223,1.83106731
T043,63,Drying,54.77481432,0.802587201,31.05856142,72.47062376,0,6.916898172,24.77012052,1.958313279
T043,64,Drying,54.50948813,0.817391475,26.0900353,83.27444995,0,7.414401385,24.31090544,1.914363099
T043,65,Drying,54.38078028,0.876163245,30.10333874,82.25876508,0,8.262877362,23.17057425,2.267108223
T043,66,Drying,52.28630953,0.728875114,28.53155027,81.70941093,0,8.295571237,27.94550415,1.71797354
T043,67,Drying,54.99884594,0.818508863,27.89064093,85.35542419,0,7.034810769,22.98964951,1.539775135
T043,68,Drying,56.73855746,0.973997303,26.96143468,87.90985113,0,8.193316573,27.02176427,1.925788933
T043,69,Drying,54.53698651,0.876660461,25.82957725,76.27760753,0,6.524058579,23.52843837,2.030140254
T043,70,Drying,55.97287976,0.877967933,15.8109034,84.6647913,0,8.666499495,29.20534739,1.390752213
T043,71,Drying,54.2660529,0.922423001,25.1011059,83.33361579,0,6.674634985,27.33904479,1.543453287
T043,72,Drying,51.46683603,0.614823649,18.84055852,75.32857015,0,8.379826959,27.49029216,2.045356082
T043,73,Drying,53.54320553,0.738940941,19.79803006,72.4584034,0,7.334100439,26.50197672,1.757338189
T043,74,Drying,54.87372803,1.026363831,19.9446563,72.78265275,0,7.942388562,25.52240612,2.068626913
T043,75,Drying,57.05904455,0.974278704,22.2573415,80.6536033,0,6.609180332,26.27999787,1.898283207
T043,76,Drying,54.04546795,0.76075022,23.19139195,74.43497501,0,7.27833299,29.77089623,1.692134185
T043,77,Drying,53.15691241,0.913185696,14.01041205,78.13688514,0,6.675539614,26.56113331,1.829898811
T043,78,Drying,54.45129011,0.634808885,20.80975086,79.07172235,0,7.196536807,29.39572098,1.699643135
T043,79,Drying,55.64388863,0.603591455,15.98557641,77.37342043,0,7.88270518,29.58651864,2.088836184
T043,80,Milling,33.07910563,1.118478383,42.87121128,892.4946598,0,0,34.12249472,9.413723613
T043,81,Milling,36.79045144,1.097468487,38.95994495,834.1972983,0,0,34.6369774,8.723113217
T043,82,Milling,35.24023345,0.941401278,31.19546853,769.2827624,0,0,41.56998688,7.303799798
T043,83,Milling,35.91253871,1.064514961,35.15786795,898.0282086,0,0,36.93825132,8.914205637
T043,84,Milling,32.97371316,0.986185677,42.72538638,847.5865416,0,0,38.31126396,6.728522994
T043,85,Milling,35.55007045,0.955232578,33.60489758,709.5475952,0,0,42.39156053,7.944767493
T043,86,Milling,35.87972834,0.805738708,40.44384678,795.4362468,0,0,40.25239864,7.566736627
T043,87,Milling,35.20971259,1.092974386,39.61461024,789.3627659,0,0,30.35791435,8.48339144
T043,88,Milling,34.69008248,0.998482147,42.06465705,783.4484992,0,0,41.23611076,7.292776524
T043,89,Milling,38.09463418,0.989861316,37.00764998,744.9236169,0,0,38.01204705,8.090999408
T043,90,Milling,34.84063815,1.104932044,34.58897857,790.2596176,0,0,39.97447421,9.235862311
T043,91,Milling,35.89990716,1.042944606,40.45900153,883.4609866,0,0,38.80872993,7.4915482
T043,92,Milling,36.62981378,1.022852418,38.39787019,779.1770382,0,0,33.21135704,8.378157256
T043,93,Milling,35.89542574,0.813719355,37.73172494,831.4091949,0,0,23.96619309,8.893675758
T043,94,Milling,34.63511961,1.009735536,37.86673011,735.8918927,0,0,28.98366767,8.02129826
T043,95,Milling,37.11271047,1.043148705,35.65109916,825.1655709,0,0,35.18596956,9.187197798
T043,96,Milling,34.34394417,1.146475519,34.38172176,828.0240327,0,0,39.12319184,8.749262678
T043,97,Milling,35.30991977,0.966257644,36.37447523,796.8779927,0,0,32.89217868,9.001754618
T043,98,Blending,29.71452653,0.87617179,36.76218717,198.8111454,0,0,13.17047312,2.24600782
T043,99,Blending,30.94886776,1.144823878,38.51950974,174.7116212,0,0,12.54539016,2.601384781
T043,100,Blending,28.27956385,0.91388049,34.28292261,217.1481502,0,0,13.25636655,2.595103754
T043,101,Blending,31.79911994,1.214583888,33.52760102,195.3666118,0,0,10.18170685,2.375107466
T043,102,Blending,32.46342858,0.991506483,34.84765624,215.5204994,0,0,13.96006475,3.749840057
T043,103,Blending,28.50412757,0.99852251,33.97773893,208.3795884,0,0,11.02004917,3.120592457
T043,104,Blending,29.58035121,0.910011495,39.1269814,189.8660064,0,0,10.22284155,3.054407712
T043,105,Blending,32.51211486,0.975132202,34.84219988,224.752905,0,0,12.92042244,3.949376691
T043,106,Blending,29.13115214,1.00566333,37.42116834,197.5894032,0,0,12.98066793,2.867415547
T043,107,Blending,27.08428616,0.972663555,34.47891531,209.454976,0,0,11.92545816,2.662614931
T043,108,Blending,32.11603591,1.054574135,37.05896786,202.5747501,0,0,15.07803072,2.455177463
T043,109,Blending,33.09176825,0.988421089,38.63295715,219.8959001,0,0,12.05460489,3.807155456
T043,110,Blending,30.11810724,0.78390279,36.66272528,221.9114885,0,0,12.66446695,2.907600761
T043,111,Blending,27.50331583,0.923198125,38.63810576,190.3761462,0,0,9.607136361,3.688017738
T043,112,Blending,29.22249474,0.986487175,34.73060178,199.0786855,0,0,12.54848876,3.277525269
T043,113,Compression,25.74925746,0.978955651,25.82103136,46.39366172,8.838333171,0,59.96460557,5.260536817
T043,114,Compression,26.68723348,1.045046463,30.32646823,53.88475744,8.04431426,0,50.14395659,5.49438647
T043,115,Compression,27.98858992,1.219660089,24.40297306,45.41958504,9.103932515,0,37.09422658,5.429609946
T043,116,Compression,28.17621954,0.778475957,33.78302055,59.35606311,8.957976684,0,41.5527273,4.787697472
T043,117,Compression,26.940104,1.074652365,32.46773366,51.25251538,7.87299762,0,45.6474731,6.002583454
T043,118,Compression,27.59043548,1.025198134,28.75452272,52.16455017,9.277575941,0,41.81858296,6.110158852
T043,119,Compression,30.26886895,1.135456465,30.67023589,45.92771067,8.939570307,0,53.31887609,5.509689955
T043,120,Compression,25.10751216,1.132726368,25.73756879,56.41924541,8.834205185,0,45.89498706,5.347909105
T043,121,Compression,27.24674233,0.93603385,31.7206785,47.1266767,8.012015165,0,39.56234422,5.39171118
T043,122,Compression,25.68984918,0.968983072,29.80227692,53.56585358,9.023915116,0,34.82045999,4.371533093
T043,123,Compression,26.58276653,1.121501571,26.08533846,54.61120337,9.388055569,0,48.13274258,5.7569091
T043,124,Compression,28.25507161,0.728321119,27.38590774,55.29908438,8.66700194,0,47.12523399,6.4417183
T043,125,Compression,27.63613519,0.933847164,30.59243608,48.60820165,8.071938303,0,41.65479064,5.425322038
T043,126,Compression,28.49396355,1.043288236,31.8178348,42.78685583,9.564719743,0,55.96050016,4.395764207
T043,127,Compression,26.93696676,1.22574152,30.01747947,43.01281729,9.556369609,0,41.26321267,4.246101069
T043,128,Compression,25.56286086,0.947518001,30.12560316,37.77064985,9.326740908,0,49.85876996,4.260169392
T043,129,Compression,27.38537828,0.802521444,31.02149142,46.43495061,8.83889047,0,46.50124664,6.127602652
T043,130,Compression,27.90584496,0.875741091,28.39175968,53.60819737,9.811854864,0,40.9755467,4.794488385
T043,131,Compression,27.44852884,1.057052673,28.25440347,42.80650855,7.698121848,0,43.49066307,5.701009081
T043,132,Compression,28.44610271,1.195606309,29.28336586,49.41679077,9.467727276,0,43.17369794,6.530894298
T043,133,Compression,25.88284179,1.078427559,33.0733341,48.856205,9.821508708,0,46.42595609,6.431603903
T043,134,Compression,29.21994996,1.0725147,31.20793401,48.80155888,9.27868526,0,48.30034326,5.543950986
T043,135,Compression,29.05507186,1.096551599,30.0952187,49.68454724,9.550977584,0,46.57406125,4.965536521
T043,136,Compression,28.05558627,1.048177155,26.89580311,41.72829014,8.097830716,0,41.63932143,5.849175388
T043,137,Compression,25.92117377,1.046650809,27.61119185,54.0757048,8.463326589,0,50.25516521,6.258829103
T043,138,Compression,25.78282568,1.015185669,32.77223701,43.86714191,9.139776004,0,38.76405304,5.537527815
T043,139,Compression,28.2806005,0.936851764,32.69132572,49.84075611,8.526924503,0,49.1487166,4.917409097
T043,140,Compression,28.37482523,0.765910623,30.04333456,43.43305903,8.043434143,0,43.59722485,5.785778764
T043,141,Compression,29.64186781,0.893696556,31.74740327,53.87014202,8.935001213,0,54.48680524,5.579240014
T043,142,Compression,26.55317776,0.813919133,29.90631575,52.69706978,8.976861913,0,42.5681424,6.716530741
T043,143,Compression,30.3780798,1.068331376,28.68036169,36.80643643,8.615280391,0,43.75877717,6.010221415
T043,144,Compression,28.31327013,0.989718636,28.99340865,55.62422739,8.92893102,0,33.87187017,5.863687344
T043,145,Compression,29.92163008,1.020998988,28.49395313,55.76774483,9.542410918,0,42.39713927,5.480635201
T043,146,Compression,28.22499846,0.917976015,29.43566338,48.86071046,9.044571866,0,43.90077059,5.337046904
T043,147,Compression,26.16806971,0.928983629,33.66514682,42.4569219,10.49594002,0,43.79196221,5.327487748
T043,148,Compression,27.67601766,0.922456676,27.99424705,60.93502938,9.919990566,0,43.78943187,4.197567085
T043,149,Compression,27.79774037,0.992852389,27.2932519,45.14801221,8.272921652,0,51.27149248,5.916717733
T043,150,Compression,28.79287106,0.953751838,29.08873605,47.01951619,9.110989531,0,54.60366023,5.554553208
T043,151,Compression,28.67459872,0.978803693,33.26262474,55.45862964,8.807717273,0,39.86769629,5.063893456
T043,152,Compression,28.34666498,0.893090216,30.07501439,50.99534567,7.773060719,0,43.18224575,5.447365433
T043,153,Compression,28.65091568,1.031093158,28.07961956,52.45961502,7.333854554,0,52.57017999,4.717611478
T043,154,Compression,24.25739162,0.858039462,29.93739534,43.86545784,8.160774692,0,41.84938755,5.039467659
T043,155,Compression,28.40063024,1.028096324,31.6675993,43.56021811,8.319650699,0,46.01601576,5.741856871
T043,156,Compression,28.16473669,0.892092641,33.54616054,52.63515624,8.415691259,0,46.29535868,5.555473379
T043,157,Compression,25.14785262,0.920799717,33.32629049,40.30131371,8.714274892,0,45.91565382,5.700667644
T043,158,Compression,30.02530997,1.034132445,33.53808502,45.89102455,9.094038568,0,40.24677133,6.167786428
T043,159,Compression,28.32447782,1.059074982,34.14960285,45.39920386,9.442065492,0,41.2363415,5.3722279
T043,160,Compression,26.48739765,1.065112172,31.98640079,56.41625333,7.947906775,0,43.6156198,4.847259917
T043,161,Compression,28.7615591,1.002181561,29.14825906,47.62105026,9.020735659,0,52.16448418,4.670323402
T043,162,Compression,25.09350645,0.939730873,32.62743497,45.00969307,8.859183238,0,43.81210775,5.777955853
T043,163,Compression,29.46195474,1.01579882,28.65579618,55.68804936,9.058186166,0,32.35282425,6.112866148
T043,164,Compression,28.42021295,1.002270564,31.89388671,48.05875601,9.703588006,0,32.9075929,6.470643942
T043,165,Compression,28.0910515,0.961661526,30.23075128,64.05042527,9.88594147,0,36.12196302,6.316004122
T043,166,Compression,27.58967542,0.863840149,26.89478758,48.26933058,7.404455233,0,52.83688938,5.168200715
T043,167,Compression,29.73916934,0.953437419,25.75214377,59.42479512,7.051135321,0,41.25311448,5.761889561
T043,168,Compression,29.1281047,0.910037798,32.43890411,46.94932321,8.143996313,0,35.85697961,5.821180579
T043,169,Compression,26.55745533,0.89482343,29.10042146,51.04788776,9.415955288,0,46.08262128,5.617503272
T043,170,Compression,29.37840508,0.855816162,27.6945523,44.16528015,8.263076475,0,29.29926486,6.86996227
T043,171,Compression,27.97191577,1.118392005,30.07418247,48.38858617,8.842279325,0,40.33378665,5.928046202
T043,172,Compression,29.90382242,1.166333667,29.39083491,51.84249888,9.638875841,0,60.38761188,4.912770424
T043,173,Compression,27.39250553,1.034136957,29.19601913,62.14727368,9.222643581,0,40.38817411,5.451079753
T043,174,Compression,27.53805814,0.97551102,32.58351697,48.29457114,7.756875394,0,48.06628731,5.711763512
T043,175,Compression,27.69610318,0.933652969,32.86455289,55.62354991,9.895731722,0,48.16256274,5.573514348
T043,176,Compression,27.11383401,1.119791666,28.69205429,57.55574317,9.373792697,0,48.18717262,6.295442529
T043,177,Compression,28.68026791,0.988199671,30.76240211,56.93645351,9.236807639,0,43.64231909,5.83526187
T043,178,Compression,27.70464782,0.908971825,28.34549627,49.37663115,8.163045107,0,40.50562712,6.010368581
T043,179,Compression,30.43699094,1.062812956,27.09674382,57.22258878,9.442058783,0,48.63069973,5.07960669
T043,180,Compression,30.39405475,1.190465354,29.67129269,48.45732888,8.241284915,0,46.9594329,5.329041137
T043,181,Compression,30.62889897,0.871555918,30.20458157,52.84963461,8.52074767,0,49.31102513,5.910658117
T043,182,Compression,27.3811486,1.039448044,30.30060039,50.98075857,10.14477736,0,39.06457382,6.017331972
T043,183,Compression,30.68586342,0.952726369,30.5274279,56.48960297,8.933268261,0,46.6348576,4.643453784
T043,184,Compression,26.52862599,1.084869852,30.74631249,48.64817462,8.487730218,0,50.36966027,6.537724322
T043,185,Compression,27.03218537,1.161542404,25.8573794,46.93438698,9.188489568,0,39.62249339,5.499858689
T043,186,Compression,30.02107239,1.190695946,30.02148662,49.25806819,9.205408938,0,50.24498602,5.118981881
T043,187,Compression,26.78546996,0.968907737,28.518017,47.84181342,8.675896871,0,38.36588734,5.778203964
T043,188,Compression,27.83770268,1.016807534,30.21678282,49.81401941,8.544353326,0,47.39404985,5.326300201
T043,189,Compression,28.95860623,0.867896392,34.39539453,62.01360058,8.677306293,0,50.94233494,4.724590592
T043,190,Compression,25.78892034,1.087084172,29.89559489,41.26374771,9.570851354,0,50.05295872,4.456244027
T043,191,Compression,29.37702746,1.089832091,28.33114826,49.81430236,7.774180054,0,44.8615269,5.189108244
T043,192,Compression,30.24730071,1.151239061,31.28926827,53.16445428,8.524580368,0,43.55207993,7.170604207
T043,193,Compression,27.83042115,1.16920881,29.67351394,45.47806658,8.649586671,0,47.78999613,5.38021237
T043,194,Coating,37.07758111,0.73307859,25.92832834,104.6845466,0,3.305487612,19.3019435,2.284977487
T043,195,Coating,39.75766784,0.846221926,26.90517312,126.5869447,0,2.697736792,19.83234741,2.039220122
T043,196,Coating,40.49857555,0.7342915,28.29908572,120.8867007,0,3.080459499,20.87850294,2.271699697
T043,197,Coating,41.4772654,0.830737777,19.06194992,112.2404508,0,2.992601494,14.61440595,1.860081806
T043,198,Coating,40.26391538,1.036471954,25.85287168,120.9816147,0,2.600786851,25.47922638,2.300330709
T043,199,Coating,39.17430358,0.942190466,26.71627675,117.1864936,0,2.680306073,23.21552096,1.5324338
T043,200,Coating,36.69427229,0.964513322,26.83042853,118.2470928,0,2.595056081,23.1742455,1.857230327
T043,201,Coating,36.45667531,0.922069621,24.70787332,132.4367626,0,3.055394587,21.62246702,2.008663241
T043,202,Coating,44.73056107,0.819204593,27.74155718,108.3942895,0,2.697075426,19.24134268,2.176842502
T043,203,Coating,43.33955662,1.065884884,25.58302611,114.7076441,0,2.916878202,17.99889354,1.825421363
T043,204,Coating,39.17157732,1.05602181,28.35319061,129.4507118,0,2.913519765,21.15650651,2.444467999
T043,205,Coating,39.94510959,0.894462583,26.18399718,132.1468786,0,2.591968242,20.83196002,1.780868425
T043,206,Coating,41.022104,0.729628081,23.58494379,127.8992825,0,2.868553497,20.26561691,1.910199924
T043,207,Coating,42.36745265,0.93374528,21.19500084,132.4311484,0,2.860660775,14.38856078,2.308175092
T043,208,Coating,41.46003669,0.997415064,26.688364,118.3187655,0,3.547170367,17.61944331,1.974134436
T043,209,Coating,40.01977401,0.988995238,22.13090059,121.1028188,0,3.218982773,17.07111968,1.641393955
T043,210,Coating,37.76239388,0.845715177,20.58126112,117.3872752,0,3.397769401,19.4468443,2.338817793
T043,211,Coating,38.09014516,0.897007984,26.65853779,127.6102138,0,3.152041928,17.48073557,2.355593167
T043,212,Coating,43.84622795,0.878028127,24.66411762,120.487816,0,2.847546591,17.72822725,2.149073747
T043,213,Coating,40.14446919,0.899561246,24.80784522,100.5192842,0,3.006300274,19.43188868,2.04983284
T043,214,Coating,41.25142241,0.964980155,25.00131416,123.5719897,0,2.830759748,18.00516008,2.243949058
T043,215,Coating,42.37636594,0.829709074,24.45363931,111.0492734,0,2.515879754,20.0588005,2.066392056
T043,216,Coating,39.09099709,0.855612881,27.77171728,115.424055,0,3.402678843,18.64320297,1.50038256
T043,217,Coating,41.22278336,0.90777468,24.63057424,124.9210218,0,3.517955719,18.11733045,2.037812738
T043,218,Coating,38.39421176,1.037072575,26.96665399,123.0714377,0,3.177153109,20.93997486,1.218598791
T043,219,Coating,39.1788679,1.047086444,31.60464148,118.3030115,0,2.962370983,14.39944201,1.843310868
T043,220,Coating,40.33825617,0.841438204,25.88163154,115.9780108,0,2.645338434,16.35877861,1.707392962
T043,221,Coating,41.90679249,0.862533731,26.03632103,113.5590951,0,3.009456933,18.44358223,2.02504658
T043,222,Coating,40.26021005,0.884500185,25.1841895,107.8467468,0,3.014050365,19.47892001,1.887005691
T043,223,Coating,38.65021712,1.138193875,23.80351542,119.9602575,0,2.407168576,17.70261311,2.241381445
T043,224,Coating,40.97373974,0.858049484,25.5607462,127.1695153,0,2.701367473,18.62468758,1.86476502
T043,225,Coating,40.97894674,0.741407911,24.24985043,116.8868658,0,2.738143604,20.08366256,1.724371889
T043,226,Coating,41.57674292,0.965292057,24.98613841,115.3248528,0,3.087026282,17.17293519,2.111742334
T043,227,Coating,39.42284731,0.900648502,25.10828012,122.1447993,0,3.219318558,14.42643747,1.349186862
T043,228,Coating,39.52894495,0.840185581,24.55037517,104.8904745,0,3.137802499,22.24710649,1.586787393
T043,229,Coating,39.18612795,1.097198395,25.13906119,124.1433368,0,3.057430896,17.77359281,2.370136563
T043,230,Quality_Testing,27.15306421,0.876318378,43.53762658,0,0,0,4.356515837,0.469120973
T043,231,Quality_Testing,27.51199463,1.055637767,44.41953374,0,0,0,4.511383846,0.524415114
T043,232,Quality_Testing,24.24822423,0.927146366,44.34492361,0,0,0,4.867939128,0.52045211
T043,233,Quality_Testing,25.50118206,1.019840462,44.56052843,0,0,0,5.351288794,0.444909073
T043,234,Quality_Testing,26.66516725,1.075239687,45.31642174,0,0,0,4.979643393,0.555418284
T043,235,Quality_Testing,23.72354801,0.973356392,44.94006677,0,0,0,5.323295671,0.359583351
T043,236,Quality_Testing,24.39474428,1.071195364,50.11384457,0,0,0,5.877103265,0.479880875
T043,237,Quality_Testing,24.92399275,0.838793933,49.65760723,0,0,0,4.254342206,0.616650235
T043,238,Quality_Testing,23.3710965,1.139833945,42.67158024,0,0,0,6.140775023,0.677000886
T043,239,Quality_Testing,23.92916093,1.124064535,42.88289736,0,0,0,5.655231747,0.577057902
T043,240,Quality_Testing,22.46245576,0.951510437,43.39795558,0,0,0,5.924425556,0.714730207
T043,241,Quality_Testing,25.44095136,1.145228993,43.17210653,0,0,0,4.825726188,0.486815835
T043,242,Quality_Testing,24.56556635,1.127966363,46.9128254,0,0,0,4.281404367,0.523294839
T043,243,Quality_Testing,22.99123506,1.118873626,42.80868316,0,0,0,4.394668614,0.631961961
T043,244,Quality_Testing,25.23320216,1.018841398,40.97230952,0,0,0,4.049855954,0.304133614
T043,245,Quality_Testing,25.85363737,0.777507667,43.92097395,0,0,0,7.000761803,0.617939604
T043,246,Quality_Testing,25.02192369,0.99004954,47.01532298,0,0,0,5.506304097,0.530548215
T043,247,Quality_Testing,26.14439148,0.983124583,46.97819452,0,0,0,5.695577653,0.570671595
T043,248,Quality_Testing,24.40967064,0.975486948,45.64939755,0,0,0,4.420419828,0.647114607
T043,249,Quality_Testing,24.11209288,0.968280059,41.48928396,0,0,0,4.659180444,0.482036507
T043,250,Quality_Testing,23.60841858,1.002214622,42.39223506,0,0,0,6.268192752,0.41405627
T043,251,Quality_Testing,26.34286712,0.88650326,42.83069202,0,0,0,4.888685237,0.337649225
T043,252,Quality_Testing,24.73427221,0.941327109,45.08077124,0,0,0,4.586019017,0.524719719
T043,253,Quality_Testing,21.77235839,0.98939124,46.64137505,0,0,0,5.271314722,0.721307955
T043,254,Quality_Testing,25.69190802,1.164771084,43.46754469,0,0,0,5.104299965,0.485030137
T043,255,Quality_Testing,25.00045049,0.99112613,45.2444806,0,0,0,4.701623731,0.680784406
T043,256,Quality_Testing,25.93676905,1.009015385,44.32387131,0,0,0,4.52017282,0.32578755
T043,257,Quality_Testing,23.73472384,0.951082938,43.78593289,0,0,0,5.284772796,0.358329174
T043,258,Quality_Testing,25.38871892,0.975295556,42.46200551,0,0,0,5.391470816,0.475998975
T043,259,Quality_Testing,24.73390397,0.958299943,45.73701443,0,0,0,4.918961582,0.485663434
T043,260,Quality_Testing,22.16368834,1.018991787,45.07604831,0,0,0,3.732131299,0.661180413
T043,261,Quality_Testing,25.82324542,0.963771115,45.69350206,0,0,0,4.28105809,0.456649556
T043,262,Quality_Testing,27.96868221,1.173243476,45.5421241,0,0,0,4.340440466,0.337486292
T009,0,Preparation,25.27582985,1.079993033,46.08066523,0,0,0,2.317275043,0.122263554
T009,1,Preparation,26.14258541,0.980115263,46.44367478,0,0,0,2.258215227,0.14907225
T009,2,Preparation,23.99022876,0.960956273,40.71148511,0,0,0,1.695940398,0.120444375
T009,3,Preparation,25.23491328,0.798911349,49.9871905,0,0,0,1.917468609,0.033890648
T009,4,Preparation,22.7950871,1.043411539,43.61477026,0,0,0,1.470608167,0.116505576
T009,5,Preparation,25.96834132,1.047148966,44.24962088,0,0,0,1.818330528,0.015328348
T009,6,Preparation,23.45456687,1.092485854,43.6905188,0,0,0,2.570613468,0.143188186
T009,7,Preparation,26.93638341,1.167120905,48.70481448,0,0,0,1.902178803,0.090919202
T009,8,Preparation,26.15183468,0.951965766,48.79415506,0,0,0,2.37909124,0.138620038
T009,9,Preparation,26.27293386,0.900271054,45.29135562,0,0,0,1.307247806,0.116499284
T009,10,Preparation,25.52923771,0.975714928,44.19649522,0,0,0,1.555859931,0.102022115
T009,11,Preparation,26.94567286,1.025900928,44.30402614,0,0,0,1.915085261,0.063217685
T009,12,Preparation,25.99348298,0.871204907,46.3542107,0,0,0,2.36698525,0.144427541
T009,13,Preparation,26.85972833,0.949254616,47.7051771,0,0,0,1.929980119,0.143948281
T009,14,Preparation,27.20729207,1.040960993,46.23741212,0,0,0,2.606920744,0.082013323
T009,15,Preparation,24.18185041,1.061034121,45.91164405,0,0,0,1.770358477,0.118823965
T009,16,Preparation,29.92394899,1.021525887,49.31129921,0,0,0,1.915779797,0.028124745
T009,17,Preparation,26.2692237,0.781394007,45.65386342,0,0,0,2.232500013,0.063193166
T009,18,Preparation,24.56424868,1.095134167,43.32248181,0,0,0,1.935739236,0.073856172
T009,19,Preparation,25.18577596,0.802494728,46.4370141,0,0,0,0.886050669,0.110355494
T009,20,Preparation,23.1034369,0.988532623,43.86328604,0,0,0,1.449037221,0.120511362
T009,21,Granulation,60.66458715,1.073240884,61.00771062,149.5951222,0,4.464167611,18.28123256,2.555836524
T009,22,Granulation,61.83464205,0.998973543,59.38823859,147.4046794,0,4.843815741,14.26050444,2.266551247
T009,23,Granulation,58.29728281,1.224963985,50.15210835,151.4454043,0,4.893650554,16.71731017,2.370074258
T009,24,Granulation,59.30246105,1.174237453,56.555953,157.1419208,0,5.588435323,14.8302596,2.079456928
T009,25,Granulation,58.64483521,1.292078684,59.47603102,139.5103338,0,4.071067411,14.53694632,2.744523824
T009,26,Granulation,60.17147647,1.198790055,55.05200868,144.5169326,0,5.607787246,15.70892459,2.118963218
T009,27,Granulation,58.9805124,1.367754644,57.05561296,141.6706857,0,5.599584747,14.33226527,2.141085616
T009,28,Granulation,60.0432714,1.24601286,50.20123561,148.4637718,0,3.851769985,16.44287772,2.546744319
T009,29,Granulation,63.16235421,1.259901482,57.65102487,149.5475066,0,4.894736417,13.93573471,2.538811159
T009,30,Granulation,62.26380583,1.147164663,56.48145207,154.5976249,0,4.206850357,12.24223324,3.017535313
T009,31,Granulation,60.38366915,1.257912171,53.07443845,165.9692566,0,5.350147697,16.13959814,2.814249158
T009,32,Granulation,61.84331493,1.173655241,58.42770433,151.3114932,0,5.714625091,16.22035129,2.060196076
T009,33,Granulation,57.4803209,1.367847148,58.54357142,161.7112905,0,4.213407453,17.54188805,2.918449837
T009,34,Drying,63.75424719,0.756384276,59.61138347,75.24314964,0,7.37064072,25.76896975,1.770841302
T009,35,Drying,65.16423885,0.827210914,61.03074024,78.19859198,0,6.99494853,20.72539802,1.662119999
T009,36,Drying,60.35618765,0.841055373,56.3076305,79.05005361,0,8.4214504,29.22818145,1.952373327
T009,37,Drying,61.24785519,0.850225,55.46276206,83.3642646,0,8.111943691,27.91517203,1.851694398
T009,38,Drying,61.22170711,0.86839766,54.21981525,85.77125071,0,9.180063295,21.52423773,1.957233245
T009,39,Drying,61.37841093,0.856744743,53.17644097,74.03632888,0,6.295512324,25.30995771,1.841006006
T009,40,Drying,63.52952781,0.700070777,47.15496685,72.07302333,0,7.072369616,28.87348299,1.653846945
T009,41,Drying,61.42605029,1.018500139,48.21905865,77.374311,0,7.370482853,22.32599558,1.886097714
T009,42,Drying,62.79928516,0.854402886,51.27640523,79.52015948,0,8.233434427,23.13454244,1.942511238
T009,43,Drying,65.15986366,0.759166151,46.92755241,79.86396001,0,6.441137649,20.19626742,2.123369877
T009,44,Drying,63.0641256,0.673272794,42.19472706,74.07467885,0,8.413009201,22.29250325,1.764631796
T009,45,Drying,63.90282047,0.747070423,40.85613757,77.62150544,0,6.947802998,24.40448334,1.718008356
T009,46,Drying,62.97132208,0.853523883,40.55975111,68.75107203,0,8.629926078,23.73936933,1.822136052
T009,47,Drying,63.96653003,0.926034074,41.95685443,75.44994599,0,9.257556117,24.40320824,1.779349052
T009,48,Drying,62.58294672,0.762755723,38.90552332,73.71284906,0,8.334473921,23.78020209,1.988769907
T009,49,Drying,64.10339058,0.801760374,31.51438511,84.07795677,0,8.41563928,26.27440495,2.028972978
T009,50,Drying,59.90346339,0.737871404,33.84799817,79.79756489,0,7.506293056,28.36938335,1.54391073
T009,51,Drying,65.14922901,0.741798583,34.08963239,88.39056921,0,8.392130904,30.26406157,1.938347354
T009,52,Drying,62.99055036,0.916941904,34.19431439,78.91348626,0,7.162668321,27.03909707,1.498923716
T009,53,Drying,61.61229099,0.737350413,40.33059923,82.90120518,0,8.343267608,23.48422716,1.88125508
T009,54,Drying,64.4598318,0.765051698,30.90743183,79.56350062,0,8.219398912,23.92071332,1.858572337
T009,55,Drying,62.95046966,0.725064697,27.18729814,76.80844119,0,7.450994246,19.89692738,1.674193728
T009,56,Drying,64.40933344,0.98983682,26.29822,87.70720056,0,8.005096073,30.82502329,1.542477195
T009,57,Drying,64.9418573,0.554907685,22.42151442,81.47491203,0,7.945740675,21.16833894,1.556482796
T009,58,Milling,35.34292827,1.027183571,40.88290911,738.4069209,0,0,29.88592739,6.09249366
T009,59,Milling,32.25770618,0.815799859,42.45988877,793.4975884,0,0,40.70117448,8.562524518
T009,60,Milling,35.08998261,1.068549336,42.83667778,790.2192219,0,0,36.51589291,8.234657609
T009,61,Milling,34.7785777,0.987476208,40.40964471,844.4885866,0,0,40.53595607,7.204990023
T009,62,Milling,37.21724185,0.840962898,37.70252879,840.9373507,0,0,42.24031923,7.280936049
T009,63,Milling,34.23870391,0.908635698,45.2242913,775.6349446,0,0,35.70157396,8.406664818
T009,64,Milling,34.17950342,1.015386484,38.40377317,819.36068,0,0,43.02705169,7.817438707
T009,65,Milling,33.09470343,1.027839366,37.94611033,735.0234298,0,0,38.04197526,7.654305475
T009,66,Milling,33.58674164,0.903076068,44.27117784,992.965031,0,0,38.72094261,8.103747256
T009,67,Milling,33.31028562,1.135084636,37.39366172,853.3864055,0,0,35.65022994,7.39912435
T009,68,Milling,35.1393115,1.06140044,38.94373094,857.8315429,0,0,38.91841214,9.989837476
T009,69,Milling,35.8104826,0.978314945,44.48707157,842.4218027,0,0,38.17725627,8.201071657
T009,70,Blending,29.69438458,1.269145197,32.45653531,191.298202,0,0,13.9554463,3.254899007
T009,71,Blending,28.05209747,1.105204595,37.6877531,195.5711415,0,0,13.98485124,2.508171595
T009,72,Blending,29.65442684,1.181758142,32.7480897,200.2405774,0,0,13.34390879,3.237299336
T009,73,Blending,28.72562281,1.15508438,36.14486939,203.7598042,0,0,13.76038349,3.097607815
T009,74,Blending,32.5936089,0.983306388,37.75661128,184.1909552,0,0,12.17989172,2.998368484
T009,75,Blending,29.0816794,0.87674211,36.31091858,205.9440687,0,0,10.97516919,2.918785336
T009,76,Blending,29.51708021,1.049017156,33.94746281,191.9442141,0,0,7.547202737,2.364860657
T009,77,Blending,28.59464583,0.936710259,34.11363401,197.7821437,0,0,11.78698403,3.161376372
T009,78,Blending,32.55017477,1.138315901,36.35644802,229.966924,0,0,10.31555598,3.39129217
T009,79,Blending,29.87433166,0.972811499,35.08924611,205.8993113,0,0,12.35592884,3.224647735
T009,80,Blending,30.73587628,0.993736373,38.99892729,174.5974192,0,0,13.29581137,3.260126293
T009,81,Blending,26.49939275,0.983736319,36.63511745,212.9258212,0,0,9.49183531,3.173140922
T009,82,Blending,33.29210647,0.850575691,36.71651461,192.8511695,0,0,15.84441991,3.394266037
T009,83,Blending,31.30878256,0.968287931,35.91333601,209.7861911,0,0,10.87193123,3.540287189
T009,84,Blending,29.81401993,1.180875787,34.75709447,194.1123444,0,0,9.114277662,3.416822031
T009,85,Blending,28.28824644,0.973025854,36.41887339,181.8869824,0,0,14.20267894,2.797844617
T009,86,Compression,29.10611322,0.829826572,27.76562791,60.32726105,14.83118214,0,39.4678383,5.022327307
T009,87,Compression,28.06311059,0.954124466,28.95431925,50.88828707,12.66279003,0,56.64123365,4.556857866
T009,88,Compression,30.95339695,1.052630208,27.90140148,49.78660238,13.766129,0,42.46234485,5.64040811
T009,89,Compression,25.88639372,0.854829982,30.70007698,54.12367342,12.03391971,0,38.33632898,5.195277758
T009,90,Compression,28.22160298,0.852200434,32.40017821,51.60268109,13.61631525,0,39.22673588,5.587565414
T009,91,Compression,29.19726177,1.129346659,31.84733458,40.17604423,14.79593071,0,39.07999679,4.795681513
T009,92,Compression,26.56936407,0.957194349,28.57173465,59.95344424,15.39797177,0,51.24719816,6.1330933
T009,93,Compression,27.85928421,1.064448235,30.07493646,49.74268569,13.9312605,0,47.59677913,6.644939382
T009,94,Compression,27.78940782,1.060731162,31.30749432,44.23553922,14.11794617,0,39.59172167,5.43220074
T009,95,Compression,27.8119908,0.906831989,34.99759628,45.94344932,14.11021047,0,51.92453321,7.205182305
T009,96,Compression,29.24274495,0.960749253,30.71434762,62.39533488,14.67982308,0,41.7221664,6.054131397
T009,97,Compression,27.72983005,1.025983745,32.16589051,53.5366564,14.92720966,0,35.33432155,6.024990033
T009,98,Compression,30.63820367,1.050058172,30.8197204,55.03167418,14.17094442,0,41.76184496,5.165115691
T009,99,Compression,28.40088235,1.154224195,31.97067996,47.59256787,15.51121728,0,51.71165249,4.86993159
T009,100,Compression,27.34142454,0.905278737,30.11843275,44.98771054,14.75642847,0,33.2129735,4.416904383
T009,101,Compression,29.9804385,1.069398888,27.80189437,55.48508578,13.46320898,0,43.50910683,5.410366339
T009,102,Compression,28.09425844,1.188623773,28.69152523,56.03467302,14.67496456,0,47.50905589,5.076445444
T009,103,Compression,28.78147675,1.19514256,30.61533151,57.29596132,14.54518989,0,47.79109681,4.531808255
T009,104,Compression,28.59984396,1.094477908,31.37755103,46.58860921,14.99757998,0,41.75741033,5.807988129
T009,105,Compression,28.38906085,0.94820366,29.25085706,49.30463194,14.29509697,0,45.93067605,6.103386202
