Batch_ID,Time_Minutes,Phase,Temperature_C,Pressure_Bar,Humidity_Percent,Motor_Speed_RPM,Compression_Force_kN,Flow_Rate_LPM,Power_Consumption_kW,Vibration_mm_s
T009,106,Compression,29.27278772,0.949193864,30.17611336,58.97861132,13.90322991,0,39.39444881,5.008272487
T009,107,Compression,29.49602257,0.969386267,30.26011861,42.68822184,14.31988583,0,38.81701176,5.242768116
T009,108,Compression,27.91741767,0.91698599,26.41487944,50.76990232,14.42827125,0,42.41622416,4.677366844
T009,109,Compression,26.33073156,0.98816247,27.20345069,61.03989711,13.5067007,0,37.70479957,5.029478603
T009,110,Compression,29.9587565,1.099896729,31.9906715,49.0682448,14.48098668,0,50.22782063,6.186247095
T009,111,Compression,26.14660263,0.98635623,30.08742913,50.36751926,14.19229914,0,47.15615292,5.73416472
T009,112,Compression,26.15877042,1.05994391,30.7002116,46.67612741,14.42780423,0,50.00605833,5.562069395
T009,113,Compression,28.35270897,1.059252615,28.51324919,50.1069879,13.66293413,0,45.48591097,6.16618382
T009,114,Compression,28.44919214,0.902621055,27.13652182,57.99707862,14.95631745,0,36.23629134,6.455261912
T009,115,Compression,27.82624235,0.823742986,27.17400912,47.90499907,14.14407467,0,47.73016863,5.026629667
T009,116,Compression,27.35250649,1.001830783,31.37507827,55.05173004,13.59962823,0,36.14694702,5.083868357
T009,117,Compression,25.83348992,1.01946199,34.51035908,53.51649059,13.81552724,0,46.59807518,5.386855666
T009,118,Compression,25.37952997,0.848082713,29.37985341,49.66167938,12.94976051,0,55.73846778,6.061352574
T009,119,Compression,27.80369701,1.133723209,31.56221549,53.98564905,12.66002756,0,39.1454228,8.028481977
T009,120,Compression,29.65131689,1.026327361,25.06942133,41.95046825,13.61069046,0,37.59340213,6.222614863
T009,121,Compression,27.15533613,1.08505743,30.08312298,53.5248937,12.89816783,0,42.86650503,5.508891449
T009,122,Compression,27.39392186,0.935562605,29.47241041,51.02710111,14.31478982,0,41.16309824,6.002486487
T009,123,Compression,27.63223632,0.865392331,25.93885366,54.25152843,13.21951392,0,52.85718513,4.887373901
T009,124,Compression,25.97490755,0.772936696,32.85012808,49.91809774,14.47820508,0,43.31648936,6.176291189
T009,125,Compression,27.68596333,1.044310543,28.39479495,48.59566434,15.48356099,0,49.47563337,5.582449895
T009,126,Compression,29.05247162,1.028550855,35.20860328,48.0069688,12.92733938,0,45.15219092,4.825846698
T009,127,Compression,29.37778439,1.218386677,29.14670042,56.23377151,13.6496203,0,44.0807879,6.034760513
T009,128,Compression,27.239628,0.995236626,26.36427311,54.23893633,13.57596464,0,49.860402,5.554045603
T009,129,Compression,28.57021643,0.991410501,31.89530375,59.40833501,12.99331982,0,47.65278428,5.737847458
T009,130,Compression,29.10323766,1.024418535,30.9043017,50.13704456,14.58872153,0,42.63482233,6.277437691
T009,131,Compression,26.97715077,1.045156272,32.42662064,42.76758171,13.68686974,0,39.77301999,5.17076495
T009,132,Compression,27.91434869,0.984165421,29.15854129,49.43715633,13.44922677,0,70.58799871,6.191650279
T009,133,Compression,25.20381432,0.946556172,29.23192912,44.71823154,13.78439268,0,52.0981794,5.577344409
T009,134,Compression,28.87707696,0.961295534,29.37604943,55.06097611,14.76449431,0,50.11561876,6.23048138
T009,135,Compression,29.13116619,1.252739108,31.23034057,43.33486758,14.46301861,0,46.93876545,4.308036199
T009,136,Compression,26.14342192,1.030851512,33.78913378,46.82975121,13.2162297,0,41.56530126,5.318993534
T009,137,Compression,29.61305904,0.885225407,29.54572136,52.3195083,14.49838425,0,42.95007668,5.475302792
T009,138,Compression,27.85640998,0.922919409,29.77881834,55.70426587,13.74259063,0,40.56068852,4.555745099
T009,139,Compression,26.62721232,1.207524276,28.5552987,52.31832058,15.38191724,0,40.69079271,5.55110772
T009,140,Compression,25.9535713,0.928023105,29.65648668,47.51262344,13.82191705,0,40.37779107,4.333714264
T009,141,Compression,28.20196754,1.003128785,32.97845873,44.56211374,14.48243158,0,32.91987624,4.404826943
T009,142,Compression,29.58734226,1.038188449,28.0863274,63.03407123,14.11571878,0,49.82669969,6.798166462
T009,143,Compression,28.54642,1.123533101,27.62554814,48.45100317,15.65687339,0,42.21555029,6.146738547
T009,144,Compression,29.17157232,0.919407881,30.20023645,38.8705707,15.36789111,0,36.71339163,5.429484693
T009,145,Compression,28.04857834,1.00246614,29.75291476,50.26591103,15.24000419,0,36.07039337,6.041083785
T009,146,Compression,26.89502301,1.025994129,28.83847309,48.66151435,14.82254113,0,42.53309713,5.014609035
T009,147,Compression,26.71711889,1.157113451,26.04823327,47.80573654,14.6052342,0,40.9007409,4.531437098
T009,148,Compression,25.98455029,1.066661969,32.14813487,54.23263382,14.23768674,0,40.67909814,5.608749281
T009,149,Compression,27.86138366,0.86759065,27.47098993,50.80054482,15.22127817,0,48.27424424,5.761813787
T009,150,Compression,27.86664542,1.159234288,27.77361225,43.9815193,13.34840261,0,43.20063306,6.307156208
T009,151,Compression,28.88274291,1.004673448,26.9580176,52.69520275,12.1238731,0,50.46741957,4.876879009
T009,152,Compression,30.11863401,1.039285873,31.67312068,44.59148769,13.67330032,0,55.92827007,5.130044114
T009,153,Compression,27.51097896,0.918452866,32.35610155,47.57325323,14.38240228,0,50.41303352,5.668381091
T009,154,Compression,27.37165838,0.906452717,28.71931494,55.3062609,13.73064134,0,43.45844089,5.81911677
T009,155,Compression,27.3820973,0.895031434,27.25660112,51.06295675,15.00913933,0,47.38316842,5.22877851
T009,156,Compression,28.42960334,1.018890993,31.36464913,53.12573617,13.89158828,0,43.86730807,5.085164842
T009,157,Compression,26.70248196,0.835251169,28.28038586,46.25953733,14.89198342,0,44.26417405,5.958642793
T009,158,Compression,28.05084029,0.851620958,27.97146654,57.22541645,14.40445385,0,33.57183466,4.659792794
T009,159,Compression,28.53992105,0.948756012,37.05803652,53.37090236,15.41603746,0,44.34911108,5.767974923
T009,160,Compression,30.35313982,0.967542963,31.84589085,47.53327291,14.46047616,0,46.35084861,6.124897114
T009,161,Compression,25.39736153,1.006209284,29.03692429,49.00312872,14.15401868,0,45.95647994,5.63031589
T009,162,Compression,28.39777688,1.114622987,29.08020105,45.88229536,13.52381603,0,40.09287041,4.531955015
T009,163,Compression,28.55034196,1.055051294,31.79508654,52.01892423,13.74729647,0,40.78343722,5.017807281
T009,164,Compression,28.49329166,0.966422765,31.68436419,44.91883789,12.81323864,0,53.04389211,4.780172439
T009,165,Compression,28.08639344,0.927406018,30.07177485,46.13018347,15.19090635,0,39.77624325,5.421195357
T009,166,Compression,24.85430525,0.939543838,26.97990069,53.79859947,15.50277497,0,40.4227312,5.703637196
T009,167,Compression,27.81587017,1.095277874,28.97261284,49.66005949,15.18105199,0,39.63795162,5.823247952
T009,168,Compression,29.26967255,1.142084084,30.21487368,49.54037125,14.52385189,0,43.51742717,4.162367964
T009,169,Compression,26.42020488,0.968634853,33.78667602,42.28938821,14.15932952,0,36.97326485,5.930383009
T009,170,Coating,39.62672979,0.893114215,24.24539972,118.9810142,0,3.018944617,22.91269648,2.296999515
T009,171,Coating,39.46152938,0.898407566,27.78289506,124.0384508,0,2.983413044,15.26889965,2.355122635
T009,172,Coating,39.34968074,0.78993844,19.88408234,131.3298943,0,2.998659628,23.80917335,2.147486694
T009,173,Coating,40.20846418,0.850123963,24.71975751,119.4576389,0,3.080473882,17.50304181,2.204911313
T009,174,Coating,39.24382646,0.913666206,24.32924891,108.7332866,0,3.243144505,23.15368562,1.987343566
T009,175,Coating,42.38504679,0.85531784,26.2033242,118.425173,0,2.79902396,19.27066684,1.612909486
T009,176,Coating,41.32626552,0.810739898,25.66173742,117.4873852,0,3.508507471,15.93840456,1.793390203
T009,177,Coating,41.94873367,0.871892569,25.68637586,115.2898173,0,2.724308474,23.31086727,1.93354004
T009,178,Coating,38.32147984,0.827467617,21.93524586,127.5289922,0,2.068913096,15.76436918,2.203831077
T009,179,Coating,38.95583151,0.923326108,24.01316656,118.1517394,0,3.452627668,18.70897372,2.027128117
T009,180,Coating,38.01571603,0.875557532,26.05118129,119.1918298,0,2.970561476,17.94979174,1.97110657
T009,181,Coating,38.11087568,0.965765749,23.72644246,129.3367262,0,3.156279993,19.91582614,1.981356359
T009,182,Coating,36.83794261,0.907459853,25.45620711,123.0089337,0,2.884142891,15.19009384,1.393342881
T009,183,Coating,41.86326854,0.870842413,25.19316277,130.9172314,0,3.127906964,13.52357616,1.667645177
T009,184,Coating,41.6331404,0.962147709,25.88696028,128.3786659,0,3.048831574,14.02760872,2.050117186
T009,185,Coating,38.73901888,0.916253481,28.37354363,119.4351225,0,3.156028312,21.05420414,1.765917514
T009,186,Coating,40.15003592,0.971908205,24.96977672,118.7328327,0,3.169997065,26.67234734,2.044482375
T009,187,Coating,40.1738147,0.770819883,22.70964864,125.5394343,0,3.69496355,17.27640605,2.058480009
T009,188,Coating,36.72548015,1.095995139,25.66507304,121.1493895,0,3.405635292,14.12621844,2.126038029
T009,189,Coating,41.08941185,0.825039296,22.97271254,111.5311857,0,2.613591187,20.30974557,1.790241386
T009,190,Coating,40.41452113,0.810505146,26.79515902,117.9293481,0,2.726611266,21.11046348,2.366161207
T009,191,Coating,40.8456149,0.935134144,26.43551583,116.3087428,0,2.94533189,14.79928032,2.29915657
T009,192,Coating,38.82048242,0.842616935,25.61803433,121.7802843,0,3.137161252,23.04889337,1.750227615
T009,193,Coating,40.13990925,0.955520393,29.20073239,123.84763,0,2.799289011,20.00654015,1.944072469
T009,194,Coating,43.54016982,0.872269178,24.62985965,116.9859648,0,3.034023179,14.83031748,2.521412019
T009,195,Coating,41.05018156,0.789235533,21.28690455,133.5563149,0,3.280940108,19.20542223,1.512897869
T009,196,Coating,39.76707857,0.826694089,26.36138784,120.7418285,0,3.237105324,21.59121565,2.397355439
T009,197,Coating,39.4405456,1.08472762,23.15491575,112.6484182,0,3.371163775,18.94654491,1.86209724
T009,198,Quality_Testing,24.93372814,0.919209129,45.92937952,0,0,0,4.142302354,0.466820034
T009,199,Quality_Testing,23.32395678,0.815904938,44.76253633,0,0,0,4.349543628,0.579880021
T009,200,Quality_Testing,24.08965422,1.22438223,46.41537065,0,0,0,5.817938143,0.513616537
T009,201,Quality_Testing,23.52332315,1.031434422,45.77581144,0,0,0,3.648727637,0.398702876
T009,202,Quality_Testing,28.25949227,0.973985428,45.6797358,0,0,0,4.862036159,0.537446941
T009,203,Quality_Testing,26.96798607,1.080235515,47.01116325,0,0,0,5.244698992,0.604342737
T009,204,Quality_Testing,25.40315059,1.114928479,43.55327917,0,0,0,5.425861149,0.560871047
T009,205,Quality_Testing,26.02877794,1.022524142,46.3536589,0,0,0,3.26258257,0.447208153
T009,206,Quality_Testing,22.7166296,0.873155725,42.34594764,0,0,0,4.207236342,0.450517688
T009,207,Quality_Testing,27.40182055,0.963845705,46.82078028,0,0,0,5.381516083,0.535719237
T009,208,Quality_Testing,25.26954173,1.011365582,45.60773456,0,0,0,5.88337284,0.532328181
T009,209,Quality_Testing,25.49574568,0.96307728,47.06898551,0,0,0,4.907013463,0.477686625
T009,210,Quality_Testing,22.79548848,0.954936529,45.40639008,0,0,0,5.55510598,0.725855785
T009,211,Quality_Testing,25.65653615,0.835812088,47.38290055,0,0,0,5.011216377,0.438519657
T009,212,Quality_Testing,26.85159406,1.02466897,44.53292013,0,0,0,5.227450675,0.482335106
T009,213,Quality_Testing,25.40702823,0.850900636,44.47674574,0,0,0,4.850336133,0.582186642
T009,214,Quality_Testing,27.00103643,1.15613982,43.8353609,0,0,0,6.259263408,0.572814269
T009,215,Quality_Testing,21.95669542,1.111286379,44.42536661,0,0,0,4.436687096,0.591981036
T009,216,Quality_Testing,27.07883255,0.98490762,45.95394453,0,0,0,3.816960968,0.510138411
T009,217,Quality_Testing,24.01773645,0.95457263,43.26328624,0,0,0,5.913258534,0.361188481
T009,218,Quality_Testing,24.49424123,1.002731697,44.05891477,0,0,0,4.68905431,0.509012069
T009,219,Quality_Testing,22.97727141,1.015889601,47.77169974,0,0,0,5.962753549,0.350514616
T009,220,Quality_Testing,23.2345038,0.909842514,43.71395377,0,0,0,5.331353654,0.516250427
T009,221,Quality_Testing,23.82077395,0.943644152,44.51098039,0,0,0,5.828763641,0.496991893
T009,222,Quality_Testing,25.5860183,0.88970888,45.47999952,0,0,0,5.245013744,0.518405304
T009,223,Quality_Testing,22.7939128,1.103670256,48.3081303,0,0,0,5.123307645,0.556072289
T009,224,Quality_Testing,23.85586113,1.045899946,43.73242784,0,0,0,7.389604333,0.395132019
T009,225,Quality_Testing,24.90276183,0.940548502,43.81547824,0,0,0,4.840068235,0.478251482
T009,226,Quality_Testing,24.7198448,0.964740372,46.24919873,0,0,0,4.98602778,0.638303315
T009,227,Quality_Testing,23.69337211,1.056947764,46.63474928,0,0,0,3.039957396,0.604282613
T009,228,Quality_Testing,24.19851341,1.007598004,45.79859783,0,0,0,5.624818748,0.532958815
T009,229,Quality_Testing,26.12724071,1.04138173,45.07247498,0,0,0,5.551645505,0.478027947
T009,230,Quality_Testing,25.03391091,1.028183565,43.2380862,0,0,0,2.650858257,0.579249958
T009,231,Quality_Testing,26.4710369,1.121553988,43.03669259,0,0,0,6.488796036,0.626049439
T009,232,Quality_Testing,27.11824407,0.963822134,44.7487781,0,0,0,5.175007978,0.635466483
T009,233,Quality_Testing,28.4982257,1.023088893,43.67869704,0,0,0,5.040299522,0.369458665
T009,234,Quality_Testing,26.02146386,0.954123542,45.42688826,0,0,0,4.255286191,0.49331506
T009,235,Quality_Testing,24.98350157,0.953182528,47.02627889,0,0,0,3.796333186,0.440969291
T009,236,Quality_Testing,26.29285922,0.882772317,44.60741158,0,0,0,2.910223278,0.630718087
T009,237,Quality_Testing,24.52498983,1.064124572,45.23910442,0,0,0,4.348205593,0.677545316
T019,0,Preparation,25.26604903,0.996985773,47.57067556,0,0,0,2.334991106,0.043447521
T019,1,Preparation,23.46554625,1.127586185,47.83438444,0,0,0,2.019604487,0.16252202
T019,2,Preparation,23.39595976,0.940667436,39.61585074,0,0,0,2.201580516,0.080803842
T019,3,Preparation,25.88580909,1.042823819,46.15217755,0,0,0,2.628632525,0.108050168
T019,4,Preparation,26.7409504,0.764665217,48.20679329,0,0,0,1.708356006,0.122726045
T019,5,Preparation,24.86269122,1.001394483,43.61784082,0,0,0,2.424162244,0.088651742
T019,6,Preparation,23.3672296,1.020745064,47.02648305,0,0,0,2.665407483,0.085218021
T019,7,Preparation,22.94661774,0.945454639,47.81664682,0,0,0,1.719533442,0.220020412
T019,8,Preparation,22.70201408,0.987300975,44.85049085,0,0,0,2.632263726,0.083487189
T019,9,Preparation,24.36800797,1.05783361,52.08270082,0,0,0,2.043680169,0.092420584
T019,10,Preparation,23.62784539,0.96983391,39.56170093,0,0,0,2.119335506,0.097268566
T019,11,Preparation,23.58468484,1.146685593,40.48632845,0,0,0,2.348921331,0.125810315
T019,12,Preparation,24.47191731,1.100258527,46.78075444,0,0,0,2.513575307,0.144539461
T019,13,Preparation,23.37191681,1.16653028,51.78899904,0,0,0,1.434982963,0.126494877
T019,14,Preparation,26.2126502,1.171409256,43.49548433,0,0,0,1.822799029,0.013387679
T019,15,Preparation,24.67039941,0.896583303,42.43343365,0,0,0,2.219842658,0.019412625
T019,16,Preparation,26.83205499,1.158259769,42.67494063,0,0,0,1.780397674,0.137634406
T019,17,Preparation,26.28007019,0.913515382,46.22680109,0,0,0,2.41530968,0.117688536
T019,18,Granulation,61.35705997,1.214517627,58.81803751,140.1603559,0,5.222588962,16.61516438,2.008922103
T019,19,Granulation,65.66018913,1.191815202,58.86800267,146.4098112,0,4.078640646,18.0306074,2.353668938
T019,20,Granulation,63.02723601,1.138228183,57.98735612,127.7374908,0,5.325370195,11.42158054,2.548219611
T019,21,Granulation,63.20906115,1.152650945,56.20591352,153.9778796,0,5.251394203,16.93040458,2.55891848
T019,22,Granulation,64.72245618,1.115448685,53.7158559,156.7499178,0,5.608713635,10.89868894,3.128171046
T019,23,Granulation,61.29761633,1.204548287,50.94034297,162.3046257,0,5.531949293,12.26269064,2.755734861
T019,24,Granulation,63.21189994,1.255446237,45.92357976,137.5886452,0,5.019797612,15.39066623,2.492624589
T019,25,Granulation,61.98241617,1.081485918,55.32707119,142.5234997,0,4.364537471,13.34536096,2.96166864
T019,26,Granulation,64.01933844,1.211963755,57.32385259,142.4949474,0,5.431631808,18.79877605,2.014607491
T019,27,Granulation,63.62485299,1.30884011,58.89623896,142.8287173,0,5.02525745,14.6575825,2.42557609
T019,28,Granulation,61.91237998,1.117803452,57.56812156,147.0721092,0,5.009028227,9.838245561,2.435044458
T019,29,Granulation,63.23366526,1.276371406,48.8863333,168.3459599,0,4.629467869,15.96443508,2.760447103
T019,30,Granulation,61.62179051,1.140166881,55.88200521,168.8950088,0,5.777189337,14.13470061,2.341558167
T019,31,Granulation,63.76129818,0.999523102,58.73152557,145.5992101,0,5.541549924,18.92086087,2.683251786
T019,32,Granulation,64.97737734,1.188980759,59.33095017,133.5683639,0,4.66830522,17.52095416,1.718267942
T019,33,Granulation,61.90805178,1.074328989,46.46090812,141.2821881,0,5.581412498,15.09541231,2.330081391
T019,34,Drying,61.80023281,1.017278168,57.81761355,88.11044554,0,8.41310365,25.29526133,1.606737637
T019,35,Drying,60.80226011,0.791659716,61.99523375,81.53814037,0,8.518770932,24.76383403,1.94460156
T019,36,Drying,62.82882897,0.816724749,58.96843103,80.22846797,0,7.826185702,25.36409319,2.076712679
T019,37,Drying,59.64136562,0.82300172,53.72606736,84.26332576,0,7.787920938,26.39755885,1.943680902
T019,38,Drying,62.25578347,0.848182777,53.86334517,81.39828008,0,7.301829071,26.79984522,1.905172814
T019,39,Drying,62.04855605,0.795481165,54.61447624,78.97432884,0,8.754427814,29.16911317,1.818233323
T019,40,Drying,61.39855972,0.681113097,48.19680765,91.02473494,0,8.42931896,24.8384737,1.740233221
T019,41,Drying,61.87087364,0.759759353,47.84890968,84.23750608,0,6.765085736,17.75013235,1.690831314
T019,42,Drying,62.54359412,0.793115121,48.54627877,72.14806011,0,8.584937255,25.05040966,1.763409958
T019,43,Drying,62.87465602,0.786625754,47.1793194,87.95690788,0,8.595088567,27.22666322,1.64135299
T019,44,Drying,58.33049926,0.79677267,45.56607525,78.08554948,0,8.830429766,26.87830863,2.007890687
T019,45,Drying,60.81171083,0.739780671,43.89281143,83.77599598,0,6.808792599,25.81855059,1.586417416
T019,46,Drying,59.61712241,0.921952118,45.3443288,80.95766438,0,7.58956074,24.6495974,1.795373179
T019,47,Drying,59.94031004,0.904917012,37.70568147,86.58268756,0,7.012718077,25.0416654,2.000513656
T019,48,Drying,59.89427722,0.745262297,41.67113089,76.45746162,0,8.219015309,24.52310586,2.057089927
T019,49,Drying,61.68669895,0.894183339,39.630745,70.85596594,0,7.816471466,17.94275055,2.201363947
T019,50,Drying,63.35260362,0.820488017,32.66706885,81.53963868,0,7.812901085,20.77645396,1.736604914
T019,51,Drying,63.41913278,0.888624975,39.82585236,82.60452965,0,8.594494827,25.43638684,1.812341763
T019,52,Drying,64.26103369,0.836005058,29.95007307,85.65465131,0,7.979789741,24.93032851,1.619186276
T019,53,Drying,60.02366572,0.848069113,31.79192096,81.94286474,0,8.50454271,25.51598731,1.809007133
T019,54,Drying,59.70777884,0.640053076,27.27348092,82.52191898,0,6.847814032,24.43432353,1.875192075
T019,55,Drying,60.85942802,0.677532929,33.41288437,74.99389384,0,6.942363009,27.82255106,1.75972959
T019,56,Drying,63.02735446,0.64177284,24.32579707,87.1996121,0,6.925202714,29.88274078,1.814627171
T019,57,Drying,64.22433436,0.765766989,24.54404108,85.55996709,0,7.986663645,25.08357575,1.516120103
T019,58,Drying,61.36138221,0.822159831,19.23132214,80.97885196,0,6.307114237,24.58988107,1.800303687
T019,59,Drying,61.16057336,0.805715842,22.65099563,80.48869966,0,7.724711664,27.46065708,2.24259826
T019,60,Drying,62.42448269,0.950075737,24.48300654,83.39117568,0,8.716141962,20.34307638,2.281938248
T019,61,Milling,33.46111334,1.025907119,33.7696905,786.8810267,0,0,33.26962939,7.32953935
T019,62,Milling,35.53401511,0.912981914,40.95804937,805.8083504,0,0,33.8992753,8.791907973
T019,63,Milling,37.08066729,0.990840977,42.54014274,850.1823093,0,0,37.42678332,7.151069479
T019,64,Milling,36.99693662,1.044892869,36.19243166,766.9566184,0,0,33.27698535,9.600242486
T019,65,Milling,32.8047219,1.041523349,37.77342104,839.8283078,0,0,31.92826434,9.032196443
T019,66,Milling,35.51066861,0.94520564,34.65192283,814.6051502,0,0,27.74343721,8.321027064
T019,67,Milling,34.50064378,0.911832376,39.96309627,822.718724,0,0,29.32922588,7.884460706
T019,68,Milling,32.53688473,1.039739978,37.99729559,815.9060388,0,0,35.71715754,8.536693111
T019,69,Milling,35.43990267,1.060287059,40.17587404,808.8476432,0,0,45.82738312,5.90457321
T019,70,Milling,32.70936924,1.053824648,40.21651892,819.8644302,0,0,36.65586164,10.18941778
T019,71,Milling,36.91014425,0.98734094,40.53580584,754.3649214,0,0,30.95330452,8.117736123
T019,72,Milling,33.13512232,0.899355819,37.55219309,886.6887206,0,0,36.38122201,9.086470164
T019,73,Milling,34.67584132,1.121839905,41.29638339,811.0379665,0,0,35.53097274,9.02098427
T019,74,Milling,32.11736216,0.955005928,38.19699971,774.9654473,0,0,30.80711402,9.279061727
T019,75,Milling,34.74697754,1.161830433,41.58825086,771.0898278,0,0,32.50799099,8.104945715
T019,76,Blending,28.58418429,0.748092899,34.66404903,193.2486388,0,0,13.27512057,3.440282847
T019,77,Blending,26.45126025,0.870785965,35.03714626,186.4908867,0,0,11.72679205,3.330826933
T019,78,Blending,28.74726222,1.130942237,34.43574819,181.1726079,0,0,11.47492734,2.897939093
T019,79,Blending,31.19207027,0.935180675,31.73411504,205.5095972,0,0,12.18183735,2.745788071
T019,80,Blending,27.1769116,1.014105951,34.27969826,170.3205913,0,0,10.60269809,3.302681869
T019,81,Blending,29.30139852,1.166932986,37.48487369,194.2879358,0,0,8.370257997,3.291384353
T019,82,Blending,28.72825742,1.043805679,33.06174221,183.9920748,0,0,14.95647414,2.875855395
T019,83,Blending,28.14616742,1.088885738,36.92656081,201.3045357,0,0,11.53686603,3.062240913
T019,84,Blending,30.27216851,0.922590549,33.57241852,209.5760324,0,0,14.31692933,2.343275397
T019,85,Blending,30.37184115,1.124748194,34.50728393,186.8306922,0,0,9.643224894,2.698435319
T019,86,Blending,30.87026453,1.004799239,33.65870681,206.8339241,0,0,14.053726,2.584322554
T019,87,Blending,29.2868542,1.115026705,36.82193863,193.8397907,0,0,9.943137067,3.521971414
T019,88,Blending,29.37029648,1.106808595,34.72230939,194.5643151,0,0,10.00455663,3.235980125
T019,89,Blending,31.19143126,0.975643041,32.51019734,229.3497417,0,0,15.53493286,3.475076202
T019,90,Blending,29.71349448,1.009138173,36.28176183,182.8425705,0,0,11.26984871,2.679316212
T019,91,Blending,29.0295672,0.906187295,39.17426348,204.3956294,0,0,13.60292544,2.770998644
T019,92,Compression,29.41607866,1.032282652,31.45283929,51.15026075,11.49663217,0,44.12486451,4.100765545
T019,93,Compression,28.07720338,0.886653938,31.71463132,44.1288284,12.54060869,0,37.66828376,5.459203907
T019,94,Compression,28.14150762,0.871677737,27.55212542,51.70552305,11.0197881,0,42.95705171,6.118809885
T019,95,Compression,26.57482386,0.900669386,32.11821409,62.21745775,10.45155336,0,47.77548454,5.257743336
T019,96,Compression,27.18262983,0.812870611,29.56908552,57.69167532,11.16463081,0,40.70809983,4.859297489
T019,97,Compression,21.9113891,0.982176628,30.17208909,57.53623187,12.08745944,0,36.8836316,6.017822257
T019,98,Compression,29.33583999,1.037857306,28.78087182,53.702472,11.7650558,0,50.19325853,5.873930275
T019,99,Compression,27.95389026,1.006868663,31.87313764,45.18677295,12.24284465,0,43.51937802,6.543256759
T019,100,Compression,28.64793598,0.915198345,30.06713371,52.99491423,12.53578298,0,48.45729827,5.328812529
T019,101,Compression,30.20965102,0.938878531,27.30832937,47.43732502,10.9505599,0,40.28549747,5.666153557
T019,102,Compression,28.23570477,0.936580158,32.2580215,61.99272804,13.34524377,0,44.71898962,6.143595349
T019,103,Compression,27.30389709,1.05816299,28.61462139,48.63014655,12.47779324,0,39.60101099,5.33546844
T019,104,Compression,26.2949796,0.862345019,28.39178144,53.28464744,11.67139274,0,36.92678339,5.827452379
T019,105,Compression,28.35500558,0.939355703,32.48099395,56.64725012,12.02700174,0,45.02843093,4.730183445
T019,106,Compression,25.37148097,1.048805124,32.1535127,49.90906133,12.45767422,0,48.46004966,4.944760033
T019,107,Compression,27.73338302,0.98722582,31.30075263,54.16200744,11.96851485,0,45.20314597,5.079733252
T019,108,Compression,28.81336241,0.980336474,30.71965804,50.1297554,12.04082287,0,52.95494501,5.448468177
T019,109,Compression,28.12471786,1.226448822,31.1335836,45.82278317,11.83374602,0,52.332062,5.980823072
T019,110,Compression,28.57317847,1.024651527,32.77728961,54.49223373,12.33979998,0,39.79615641,3.772950196
T019,111,Compression,29.87562189,0.992059229,30.52822609,62.15343813,11.69006186,0,37.33309624,7.364109063
T019,112,Compression,28.22871014,1.02502593,30.76563434,41.64435992,12.53629562,0,43.30356926,6.30593408
T019,113,Compression,30.0679487,1.141406739,30.05262488,48.31530235,12.63067788,0,44.17711615,5.158091233
T019,114,Compression,27.59332503,0.994615965,27.29385755,49.63338044,11.46446049,0,40.61580029,5.705131209
T019,115,Compression,29.09413853,0.942336112,29.41401985,60.56373647,11.31286044,0,31.22069157,5.377971321
T019,116,Compression,27.20698584,0.908230765,28.48236115,41.93944599,13.51389315,0,51.68470369,5.413089639
T019,117,Compression,26.77248168,1.158664949,30.11862868,47.19874242,11.71663531,0,40.87587498,6.333926428
T019,118,Compression,26.1029786,1.001311953,33.65477827,50.54141208,11.15207118,0,47.46037129,6.72992264
T019,119,Compression,26.93040095,0.982309677,32.30686802,44.16858593,11.87022272,0,41.63677791,5.01988311
T019,120,Compression,28.32199652,0.89099341,29.50094762,42.89461089,10.36750389,0,48.67327081,5.12884932
T019,121,Compression,30.10955276,0.917886267,28.07632181,53.41946142,11.20038766,0,36.48322446,5.939310663
T019,122,Compression,29.8953927,0.88510137,30.24845735,40.17109852,13.32691358,0,33.60619779,5.637968311
T019,123,Compression,25.77480257,0.977976482,31.23349379,48.69710756,11.85281207,0,51.72153271,4.82690419
T019,124,Compression,27.54090713,1.104449523,33.69884324,54.80741666,12.68223223,0,49.47991768,5.572016629
T019,125,Compression,28.74271843,0.895926555,30.70420391,55.51451759,12.30371931,0,40.90426911,4.616134258
T019,126,Compression,27.33863985,1.112756355,28.83101294,46.85111801,12.85111843,0,49.4969032,4.595209098
T019,127,Compression,28.21022715,0.910523449,28.65606192,50.32501474,12.78777968,0,42.25847637,4.466906771
T019,128,Compression,28.9580187,1.114985349,29.72254016,48.92722134,11.35438619,0,46.68113942,5.65266619
T019,129,Compression,27.73118552,0.874423543,30.87532866,50.78891053,12.20436243,0,44.53127157,6.15923251
T019,130,Compression,28.04877564,1.107537412,33.23665633,43.59604178,11.57409718,0,45.4010566,5.440005407
T019,131,Compression,26.08678836,1.26167602,30.826564,45.42501418,13.44583133,0,41.17110887,5.669789855
T019,132,Compression,27.94961373,0.942333553,31.32908152,45.8048785,11.05290354,0,44.42277453,5.689069847
T019,133,Compression,28.48131224,1.018932003,31.21985114,49.4183742,12.44075682,0,50.2759568,5.76448213
T019,134,Compression,26.86460191,1.000163682,30.2242486,53.20618598,12.63613321,0,49.43886405,6.531040799
T019,135,Compression,26.73016711,1.020585316,29.6210894,50.59931791,12.55723841,0,40.09672717,5.09532243
T019,136,Compression,29.82300304,0.852690892,25.61062683,52.57959746,11.70785361,0,39.81127847,5.701109169
T019,137,Compression,29.08396334,1.048850328,29.53113959,51.61901059,13.50701933,0,50.31392515,6.043108149
T019,138,Compression,30.89064061,0.870114211,29.3524654,50.4836485,13.87944724,0,42.73024583,6.391454405
T019,139,Compression,29.29756973,1.184343249,31.92595232,46.52223765,11.26048,0,51.54642029,5.075943311
T019,140,Compression,27.35964735,0.987090144,29.07299518,43.23625623,10.73189013,0,41.13716398,5.595471918
T019,141,Compression,28.51615339,0.879610552,30.07347851,49.94475505,12.48645904,0,39.41766283,5.8350205
T019,142,Compression,25.47084507,1.023112669,30.45399241,48.48699167,12.52663683,0,44.87191315,5.782396337
T019,143,Compression,28.16843827,0.992169312,28.4355596,45.39372892,12.27472962,0,55.38460389,5.024021228
T019,144,Compression,27.3331812,0.870083857,29.52586115,45.08987084,12.72869489,0,44.8037,4.260408954
T019,145,Compression,32.6644318,0.887387901,30.80525102,57.47459642,12.18549835,0,35.47655284,6.115769246
T019,146,Compression,28.00524645,1.00348417,30.1739172,45.13245708,12.36905576,0,47.03773292,5.586233275
T019,147,Compression,27.50583502,0.983356477,32.58833985,44.92866452,12.5809673,0,52.84109152,4.825213748
T019,148,Compression,29.33483078,0.886829715,31.70035198,48.44719669,11.13509863,0,45.08380904,5.672216687
T019,149,Compression,30.29855531,0.939504334,30.93791579,55.02264067,11.6751505,0,49.64933048,6.055493168
T019,150,Compression,30.39591075,1.14344839,32.38672854,45.05773591,11.98528464,0,42.63234134,5.856543777
T019,151,Compression,26.07331201,0.979526974,29.10729529,56.17616425,13.08692231,0,39.48571973,6.124625212
T019,152,Compression,28.12502658,0.95279785,29.4776908,58.23655594,13.73963156,0,47.43369364,4.828735326
T019,153,Compression,27.70392518,0.950716533,28.53509116,46.59283845,12.36815,0,44.05794268,6.360759625
T019,154,Compression,28.20957128,0.853776512,30.93174302,45.74865152,10.91447034,0,54.90129034,4.580056446
T019,155,Compression,28.36637805,1.005179995,32.19892712,35.92304887,11.44701847,0,34.90399717,4.93917488
T019,156,Compression,27.06460424,0.928152227,30.82803058,46.15149121,13.98154025,0,53.12514022,5.010304267
T019,157,Compression,30.47202485,1.04896752,31.97147242,43.45972294,12.4993589,0,43.04534883,5.221162374
T019,158,Compression,26.87200103,0.922950484,30.42937893,53.78166251,12.5357549,0,27.62997166,5.790852565
T019,159,Compression,25.36077515,0.939117384,30.57651248,56.43323149,12.70259683,0,54.15156831,5.151416023
T019,160,Compression,27.14067776,0.857700298,27.62679816,43.21671664,10.62378356,0,52.02213214,4.413385831
T019,161,Compression,29.57711184,1.0151706,30.0130879,45.92940248,12.4823865,0,50.93569752,4.994707324
T019,162,Compression,27.53767637,1.035118177,27.06910475,52.08483067,10.79457628,0,39.25199005,4.376310804
T019,163,Compression,26.74879633,0.938378631,30.00376616,57.00799737,12.94973203,0,45.48541051,5.240749605
T019,164,Compression,26.98160244,1.108841708,34.40404148,45.69499981,13.333414,0,47.99907656,4.378508679
T019,165,Compression,28.14696018,1.074706291,28.59365409,51.53542279,11.79775542,0,50.11048783,5.543012487
T019,166,Compression,27.27849202,0.826460854,30.15872682,56.06143844,11.99660081,0,41.50147068,5.508621062
T019,167,Compression,28.58925703,0.776162794,31.43068397,44.0964129,10.99501477,0,46.2734689,5.553119229
T019,168,Coating,39.03572675,0.952463932,24.91928121,127.0721669,0,3.457337553,21.53368275,1.878948707
T019,169,Coating,40.30784017,0.793292058,25.73080221,118.7334898,0,3.042284446,21.14323899,2.458499851
T019,170,Coating,38.4337618,0.729327672,25.81643158,116.6197827,0,3.22309351,20.27299774,2.184468223
T019,171,Coating,39.47535697,0.988657891,22.4142662,128.1686764,0,3.161260896,18.48129152,1.979807915
T019,172,Coating,38.58018531,0.881978156,22.97774507,121.2313597,0,2.854210632,23.28425474,2.343099475
T019,173,Coating,38.9030948,1.078554012,25.70731729,109.151157,0,3.723397158,20.61671043,1.898920946
T019,174,Coating,39.21342997,0.699843156,25.64355911,115.7700696,0,2.832145395,20.1953677,1.839513605
T019,175,Coating,38.97177331,0.994397717,22.52144024,122.148432,0,2.821170823,23.21251884,1.949546338
T019,176,Coating,37.40080223,0.874567931,27.44967401,117.9311456,0,2.949591193,15.14128912,1.99295207
T019,177,Coating,39.01282655,0.999421197,24.11946524,106.0895403,0,2.907756971,22.85363217,2.443799943
T019,178,Coating,40.77133169,0.811460282,25.90811844,115.1731411,0,3.588160602,21.80633298,1.699264175
T019,179,Coating,39.85259983,1.021954119,28.12298477,123.2121045,0,3.070021116,15.88501198,2.178274237
T019,180,Coating,41.09099133,0.825723031,27.64235805,122.1076856,0,2.531503178,19.42023017,2.151065098
T019,181,Coating,42.24472156,1.069664207,20.70397796,126.3729842,0,3.315189627,18.76156469,1.913273008
T019,182,Coating,40.73873791,0.879783851,26.50545941,125.2801422,0,3.183005235,19.91631906,2.356407642
T019,183,Coating,41.23768093,0.854404688,22.46473043,114.7537499,0,2.94709028,19.27818362,1.567930248
T019,184,Coating,41.13430887,0.913039491,26.83480101,129.5250723,0,2.36368689,14.71222666,1.342028151
T019,185,Coating,42.75907554,1.032585053,24.51747675,123.7508708,0,3.144353493,21.9504219,2.246799838
T019,186,Coating,40.6902866,0.984883066,25.31851958,113.0523944,0,2.162057553,12.71782397,1.867389532
T019,187,Coating,42.54813106,0.883537138,23.98934716,134.1564442,0,2.428232653,25.60463224,1.764574614
T019,188,Coating,39.08288693,0.686400529,24.67093245,117.2014814,0,2.63355288,23.2190501,2.114497632
T019,189,Coating,39.79591222,0.947152315,24.36844005,117.5525579,0,2.841904355,22.13132938,2.574156765
T019,190,Coating,39.68781251,0.934947476,22.14441276,131.2391938,0,2.875039654,19.98335607,1.951388579
T019,191,Coating,37.87413304,0.946275259,24.08559656,114.3725888,0,3.604739829,19.51993121,2.109798945
T019,192,Coating,39.9040435,1.006274584,25.05266397,116.1155414,0,3.225695329,22.11352895,2.130029818
T019,193,Coating,36.38988382,0.926640232,23.17470286,118.0101852,0,3.138714247,27.83630343,2.048130819
T019,194,Coating,41.62501582,0.849745345,22.92877714,119.6747758,0,2.546509379,23.72707893,2.371388303
T019,195,Coating,39.09318482,0.872600143,23.27918436,116.0605176,0,3.256295711,15.28407271,1.621739376
T019,196,Coating,39.33480439,0.949691392,23.17050025,120.6932569,0,2.733494964,16.52188137,1.33864688
T019,197,Coating,41.61492487,0.768503544,25.11340005,120.9516434,0,3.522383383,20.12249197,2.509974822
T019,198,Coating,40.92375884,0.885126104,28.89581684,118.6706054,0,3.071211527,26.06989242,1.682033167
T019,199,Coating,39.4866043,1.064965194,23.49513101,131.4905621,0,2.689574585,18.82334907,1.757899609
T019,200,Coating,41.45486174,0.975980577,27.03762349,117.5692108,0,2.904197051,17.70245799,1.812366136
T019,201,Quality_Testing,25.90182093,0.966200699,43.17600387,0,0,0,6.823526721,0.581062661
T019,202,Quality_Testing,24.67143038,0.952350202,44.33095301,0,0,0,2.957031659,0.450677043
T019,203,Quality_Testing,27.23684307,1.09179241,43.98223235,0,0,0,4.081279695,0.766591775
T019,204,Quality_Testing,27.22244143,0.999046535,48.24049705,0,0,0,3.440752967,0.475044267
T019,205,Quality_Testing,26.85757569,0.996525111,45.6094823,0,0,0,5.593333283,0.658925952
T019,206,Quality_Testing,24.97987685,0.883391849,46.38961356,0,0,0,3.234944418,0.444923867
T019,207,Quality_Testing,25.74464283,0.889745773,49.04057683,0,0,0,4.916188548,0.43612307
T019,208,Quality_Testing,25.87340859,0.922684447,46.3291343,0,0,0,4.423264654,0.519687381
T019,209,Quality_Testing,23.11828558,0.906536578,42.76064729,0,0,0,6.277342572,0.515675382
T019,210,Quality_Testing,23.84191631,0.874596591,46.33874616,0,0,0,5.455499079,0.544174293
T019,211,Quality_Testing,25.87384055,0.94071599,46.12056461,0,0,0,4.181293002,0.454986893
T019,212,Quality_Testing,26.32089004,0.881975318,43.22455888,0,0,0,3.73704274,0.565732821
T019,213,Quality_Testing,26.36259999,0.879608589,45.42070941,0,0,0,4.92395726,0.659205942
T019,214,Quality_Testing,25.16083143,1.014476239,44.20422144,0,0,0,3.064294279,0.590050999
T019,215,Quality_Testing,25.37719518,0.990913438,44.4553294,0,0,0,4.465142476,0.655390634
T019,216,Quality_Testing,23.67682179,0.92487566,46.04462383,0,0,0,3.619604256,0.474024052
T019,217,Quality_Testing,25.82810769,0.888035148,44.3347439,0,0,0,6.225869827,0.480192459
T019,218,Quality_Testing,25.38164948,0.933658532,46.65469108,0,0,0,5.532302412,0.447830323
T019,219,Quality_Testing,24.38316314,0.951287155,45.39396107,0,0,0,4.195077202,0.639083034
T019,220,Quality_Testing,24.2953055,1.121815958,46.48843834,0,0,0,5.72038778,0.521731615
T019,221,Quality_Testing,25.57548953,1.229996473,44.88621396,0,0,0,5.258704373,0.452398343
T019,222,Quality_Testing,23.80356475,1.026683849,45.71160289,0,0,0,4.492120411,0.534462646
T019,223,Quality_Testing,25.22103402,0.830443067,46.34982418,0,0,0,4.42269929,0.532222588
T019,224,Quality_Testing,25.26308983,0.979178121,46.27854416,0,0,0,4.269489387,0.396755877
T019,225,Quality_Testing,27.3948945,0.967798281,42.89842951,0,0,0,5.093079341,0.505898265
T019,226,Quality_Testing,24.7126101,1.01241625,46.30953037,0,0,0,5.374170915,0.561280596
T019,227,Quality_Testing,25.8621976,1.036458641,43.79470646,0,0,0,5.885580269,0.473690487
T019,228,Quality_Testing,25.83479015,0.836571923,43.97476409,0,0,0,5.931358758,0.6826541
T019,229,Quality_Testing,23.98325128,0.921694283,44.27047907,0,0,0,4.803827186,0.629522397
T019,230,Quality_Testing,24.31747022,1.041318155,45.31694014,0,0,0,5.548432045,0.597154777
T019,231,Quality_Testing,27.82010145,1.287237412,47.50583213,0,0,0,5.244992038,0.579369139
T019,232,Quality_Testing,22.76980294,1.004904464,42.62207741,0,0,0,5.088326153,0.414110739
T019,233,Quality_Testing,24.46736798,0.960205168,45.38931146,0,0,0,4.089627793,0.393071162
T019,234,Quality_Testing,25.92070024,0.971951886,45.00438165,0,0,0,2.925443848,0.555617966
T019,235,Quality_Testing,26.53808574,1.219374689,43.4823229,0,0,0,3.202683973,0.367306252
T019,236,Quality_Testing,26.00540086,1.030244529,44.35442851,0,0,0,6.57884055,0.375732913
T019,237,Quality_Testing,22.28241756,1.059875324,46.55668737,0,0,0,3.71712644,0.464286344
T019,238,Quality_Testing,24.7832285,1.058311751,48.89378147,0,0,0,5.058462992,0.496548127
T019,239,Quality_Testing,25.16542698,0.801683972,47.35218187,0,0,0,3.975905171,0.457329974
T019,240,Quality_Testing,24.88001005,0.972146835,47.1349315,0,0,0,4.109544644,0.39908633
T019,241,Quality_Testing,26.34489356,0.876102042,43.25596867,0,0,0,3.892778998,0.383314107
T019,242,Quality_Testing,23.15236271,0.998418161,45.28696068,0,0,0,4.12785622,0.614007342
T019,243,Quality_Testing,23.23252166,0.871340443,46.58297706,0,0,0,4.255768075,0.616108006
T019,244,Quality_Testing,28.24145928,0.988497455,41.90368184,0,0,0,5.444026871,0.463976332
T019,245,Quality_Testing,24.32902117,1.027134144,44.478084,0,0,0,4.459183911,0.588369003
T019,246,Quality_Testing,26.64593505,1.094002475,45.67896934,0,0,0,4.256381906,0.281140905
T019,247,Quality_Testing,24.16870637,0.966890628,47.41931531,0,0,0,3.559188171,0.562741422
T019,248,Quality_Testing,23.3834979,0.962891428,43.21315877,0,0,0,5.620784725,0.65361074
T019,249,Quality_Testing,24.80003082,1.065448834,44.39615773,0,0,0,4.355003927,0.289069553
T019,250,Quality_Testing,26.37640918,1.128457268,46.7779809,0,0,0,5.831357889,0.601090309
T019,251,Quality_Testing,25.38179212,0.994843171,44.63043496,0,0,0,6.154613181,0.335445504
T019,252,Quality_Testing,21.54995214,0.950044776,44.27639293,0,0,0,6.420987044,0.522340024
T034,0,Preparation,25.3389164,1.064391025,49.65453204,0,0,0,1.817930706,0.054067376
T034,1,Preparation,26.42013868,0.918084867,44.97948388,0,0,0,2.732932391,0.143748097
T034,2,Preparation,24.95943785,1.053439787,45.47564712,0,0,0,1.816748508,0.122063383
T034,3,Preparation,24.57989774,1.050351239,44.11902346,0,0,0,1.633869351,0.159879932
T034,4,Preparation,26.25181753,1.050715821,42.14980786,0,0,0,2.448544069,0.064440403
T034,5,Preparation,25.12596254,0.989121358,40.69120227,0,0,0,1.523777737,0.038276025
T034,6,Preparation,25.29313019,0.859278326,46.03650125,0,0,0,2.118322754,0.109824972
T034,7,Preparation,24.39258379,1.16599597,42.55336361,0,0,0,1.736355695,0.090674978
T034,8,Preparation,27.6083061,1.17614225,49.00383916,0,0,0,1.897270157,0.104292626
T034,9,Preparation,25.82094749,1.118469159,45.44509297,0,0,0,1.94742737,0.09584462
T034,10,Preparation,24.7955647,1.007117633,42.36702952,0,0,0,2.272429497,0.10863507
T034,11,Preparation,23.98890763,1.077991297,43.354911,0,0,0,3.060505869,0.155381384
T034,12,Preparation,22.20825375,0.984529239,40.62078962,0,0,0,2.296028378,0.147590286
T034,13,Preparation,21.93476761,0.964702919,45.64175551,0,0,0,2.748517634,0.120094658
T034,14,Preparation,25.43705694,1.028365223,42.00082328,0,0,0,2.267834051,0.126848473
T034,15,Preparation,25.25837005,1.059938356,42.3580804,0,0,0,2.180419269,0.171547263
T034,16,Preparation,27.51932716,0.839446179,45.48744931,0,0,0,2.186967,0.09403312
T034,17,Preparation,27.53599391,0.889794862,43.32522879,0,0,0,1.303276251,0.125099379
T034,18,Preparation,21.85593632,0.939945603,43.71761246,0,0,0,2.228109732,0.120664224
T034,19,Preparation,22.22828756,1.058828809,46.91965679,0,0,0,1.407739824,0.085479434
T034,20,Preparation,26.5178513,0.932354152,47.57539196,0,0,0,1.267481317,0.082493955
T034,21,Preparation,24.46980989,0.966710795,45.42841893,0,0,0,1.893751841,0.107317931
T034,22,Preparation,25.0407132,1.104300578,48.43919682,0,0,0,1.565083587,0.104481915
T034,23,Preparation,23.440851,1.019948188,50.20583911,0,0,0,1.7860744,0.121415289
T034,24,Preparation,25.53183696,1.10037865,43.92561258,0,0,0,2.043887992,0.160760378
T034,25,Granulation,67.90456498,1.121519985,58.86499494,151.2469829,0,5.558109253,14.84024782,2.362418928
T034,26,Granulation,69.75212376,1.290805507,54.02288142,136.3641785,0,4.620666793,16.15054428,2.31754402
T034,27,Granulation,65.83628803,1.316607627,55.88311206,152.5032789,0,4.894895931,15.6553357,2.581588559
T034,28,Granulation,65.5776045,1.163754944,53.70700806,153.9435816,0,4.74487215,15.15219998,2.700604222
T034,29,Granulation,65.97151186,1.16754004,58.90642539,160.6868291,0,4.998006552,12.66989047,2.771449002
T034,30,Granulation,66.3490625,1.164240135,55.85971898,142.1979988,0,4.515701019,12.68358041,2.326689964
T034,31,Granulation,66.0411941,1.107751935,53.54991331,160.5196957,0,5.562471003,12.07870162,1.93116825
T034,32,Granulation,68.25922758,1.168982972,45.69972465,146.0060772,0,4.12894536,17.40267447,3.2813561
T034,33,Granulation,66.41846977,1.276609887,54.40367768,132.7678447,0,6.43376617,15.15814402,2.674564355
T034,34,Granulation,66.18860273,1.042977789,48.70715135,154.950688,0,3.86663216,16.92109356,2.234290303
T034,35,Granulation,64.63800357,1.161588742,60.22663598,141.3558953,0,4.693214833,15.44414417,2.583948527
T034,36,Granulation,65.0185599,1.46857244,58.50168096,168.7738961,0,5.30670965,16.84450783,2.373556643
T034,37,Granulation,66.32941184,1.299217968,51.64375534,150.0144163,0,5.514163076,20.33190337,2.618590173
T034,38,Granulation,67.11700141,1.21718287,55.46896742,165.6842264,0,5.806080115,16.69092465,2.041608912
T034,39,Granulation,67.92379348,1.140730954,57.26443623,143.1701854,0,5.596851147,16.61139593,1.895921054
T034,40,Granulation,65.95778356,0.969599089,51.4857788,150.19653,0,5.284946522,11.44322876,2.636037155
T034,41,Granulation,64.98771338,1.202927632,54.39386219,149.3414212,0,4.260402599,16.13265685,2.831485059
T034,42,Granulation,67.17185812,1.294691937,51.43340205,141.9633422,0,4.778806447,16.56484942,2.69567904
T034,43,Granulation,64.93991247,1.295291301,62.15198025,148.5494785,0,5.017693136,13.65845465,2.795076185
T034,44,Granulation,65.93226595,1.356792661,55.38441951,134.7756754,0,5.011803811,12.36790885,2.150155222
T034,45,Granulation,69.12480696,1.253004661,51.59747504,143.1234546,0,4.865884617,14.49566829,2.718422164
T034,46,Drying,52.00036379,0.940983311,62.01209974,78.26126879,0,7.297663295,19.99246146,1.759524253
T034,47,Drying,48.33222807,0.789494411,53.67861912,84.40889539,0,9.087939814,31.85079059,1.856719981
T034,48,Drying,53.71339765,0.619960751,57.00608082,81.34588507,0,7.781175885,20.95527304,1.946085662
T034,49,Drying,50.0182386,0.865525993,53.37767945,85.04406894,0,8.124603184,24.80236257,1.698442856
T034,50,Drying,50.83956348,0.831351088,53.48195263,82.33551699,0,6.340891096,24.85183332,2.145969421
T034,51,Drying,51.68964481,0.62861452,49.73053247,85.58848628,0,7.507219299,25.07659365,1.660676334
T034,52,Drying,54.40762026,0.724800213,51.42732451,78.848068,0,7.818706769,21.95992526,1.961127476
T034,53,Drying,53.69545021,0.802029348,48.76959592,78.50543127,0,6.937772569,22.4190444,1.190085966
T034,54,Drying,52.31023305,0.883426326,47.98922605,77.23537495,0,8.250417773,23.26194008,1.791759491
T034,55,Drying,52.21066646,0.999776686,46.81880514,84.95159547,0,8.357655726,26.01219175,1.956858965
T034,56,Drying,51.65987909,0.845350189,43.71156132,79.02742089,0,8.052318223,23.4551442,1.807494592
T034,57,Drying,56.29898218,0.749469282,44.81962178,72.66837571,0,7.44856134,23.91564794,2.313270832
T034,58,Drying,53.44238233,0.866675807,39.20440633,81.32141226,0,6.993118256,24.16069572,2.044833579
T034,59,Drying,49.37686428,0.745525129,44.61171087,78.2578892,0,8.07228561,25.91656635,1.522557326
T034,60,Drying,52.44025092,0.767690326,41.9039897,73.87621788,0,7.899226596,26.36782249,1.912936714
T034,61,Drying,50.36459399,0.929375293,38.83457045,85.73054225,0,7.29911628,24.46545919,1.789644769
T034,62,Drying,53.06806174,0.808204041,35.38157348,71.96808712,0,7.992615231,24.6388238,1.864170252
T034,63,Drying,53.8088597,0.753706788,31.18273229,67.80441214,0,7.513820736,30.69604814,1.383325691
T034,64,Drying,51.64348776,0.706350163,31.0984728,78.42617469,0,7.576435335,19.69720992,1.278819024
T034,65,Drying,50.00287831,0.848990402,36.00251281,87.25979933,0,8.928517236,22.29787896,1.932838497
T034,66,Drying,53.42055987,0.737594169,31.82638978,86.26995021,0,8.39995045,24.61965117,1.586543843
T034,67,Drying,53.50935528,0.844321319,30.03864867,80.79320888,0,8.112629032,21.29517541,2.150830382
T034,68,Drying,54.33517647,0.839107327,28.66006675,80.10407906,0,7.615058755,23.60731298,1.475430863
T034,69,Drying,54.4370354,0.762843423,24.05764503,76.8918643,0,8.660734038,21.07149262,1.804560785
T034,70,Drying,52.03319554,0.707829787,23.0794272,76.14826467,0,6.607567701,31.41551049,1.8001736
T034,71,Drying,52.10786446,0.794916453,18.69004822,80.25828098,0,7.859998783,23.32148889,1.774673756
T034,72,Drying,53.19959273,0.711159193,23.76541522,78.9165042,0,8.420146741,19.28196331,1.861918571
T034,73,Drying,52.4269474,0.665309761,18.29341572,75.31271632,0,6.447092568,24.80753933,1.40298314
T034,74,Drying,51.96796394,0.938490605,18.38089443,81.64734987,0,7.179615265,24.47564481,2.117665943
T034,75,Drying,50.37430054,0.887658845,21.42229616,77.01606617,0,8.212164647,28.41312092,1.52351782
T034,76,Drying,51.35002088,0.804291273,22.04623509,79.61525929,0,8.765240665,26.19910479,1.631640453
T034,77,Drying,53.91534444,0.79937156,23.69131398,82.82730537,0,7.593067342,20.81145217,1.72004817
T034,78,Drying,51.11547299,0.920370992,14.16467988,82.19994902,0,8.000545293,28.03889156,1.437020087
T034,79,Drying,50.01149258,0.876279032,22.28137138,85.08041632,0,7.903343747,23.4539201,1.722439474
T034,80,Drying,54.15305823,0.845933975,17.02459094,88.26045099,0,7.7453002,21.29901055,1.971541573
T034,81,Drying,51.19281743,0.826918247,19.29246798,81.4710175,0,8.652324398,21.00098315,2.012172501
T034,82,Drying,53.90981145,0.769814242,18.3957909,78.74895067,0,8.185302295,29.65780898,2.018448573
T034,83,Drying,52.571222,0.822875279,22.58068938,87.51794891,0,6.856911332,25.14588903,1.757504495
T034,84,Milling,32.99156189,0.82094791,39.28381411,784.3399392,0,0,39.78956397,8.0446262
T034,85,Milling,38.42753136,0.903785948,43.55338044,816.8745961,0,0,34.91610594,8.251074163
T034,86,Milling,32.99620993,0.910421636,36.57484524,773.6222593,0,0,35.79473467,7.508817457
T034,87,Milling,35.88899399,0.82130439,41.20247488,802.4378353,0,0,36.70867154,8.335100648
T034,88,Milling,33.92842459,0.969011488,43.62425862,758.9852394,0,0,35.38920876,9.461056666
T034,89,Milling,33.3051102,0.931185834,37.54720522,818.0630981,0,0,33.84688196,8.247669843
T034,90,Milling,33.44852822,1.029891777,37.61998463,760.5280566,0,0,32.04798837,9.394051048
T034,91,Milling,37.0411159,1.001352889,40.62368419,791.8711509,0,0,28.10716468,8.027114268
T034,92,Milling,33.61484547,1.139005107,41.02691662,797.3170186,0,0,40.5050984,7.317364351
T034,93,Milling,33.03920788,1.005080265,35.82097682,817.8993788,0,0,41.84362813,8.570880246
T034,94,Milling,35.80480444,0.979694802,36.04704097,729.1994123,0,0,40.76834317,6.627525044
T034,95,Milling,36.19955755,1.026315629,42.97570406,797.9635341,0,0,35.52487255,7.810861741
T034,96,Milling,38.01308068,0.958600386,40.03141854,822.931954,0,0,32.736718,6.327093878
T034,97,Milling,34.10585633,1.128303909,38.25290083,807.4592687,0,0,38.03205974,7.188445066
T034,98,Milling,33.79871704,1.093879136,36.06388253,842.8669148,0,0,30.06265602,9.07662031
T034,99,Milling,36.76393433,0.94478057,40.50292245,814.0106857,0,0,34.49167968,5.969579596
T034,100,Milling,33.99451313,0.925399566,46.10519056,765.4965746,0,0,34.85076566,7.889683725
T034,101,Milling,35.22719848,1.020760036,39.30045185,873.0847846,0,0,42.68411051,7.274481554
