Batch_ID,Time_Minutes,Phase,Temperature_C,Pressure_Bar,Humidity_Percent,Motor_Speed_RPM,Compression_Force_kN,Flow_Rate_LPM,Power_Consumption_kW,Vibration_mm_s
T034,102,Milling,35.86858145,1.087614942,41.68409857,779.2835034,0,0,32.6207876,8.348320867
T034,103,Milling,32.34768883,1.086444757,42.66327155,840.8307329,0,0,39.10450413,8.225888747
T034,104,Blending,31.86364605,1.01897608,37.53099777,202.01661,0,0,14.7350309,2.593986987
T034,105,Blending,29.1577822,0.952570515,36.13285608,194.5669818,0,0,14.54909512,2.469849428
T034,106,Blending,29.0087868,1.087040136,33.21004479,210.7783093,0,0,14.62505031,3.051966951
T034,107,Blending,30.2447988,0.956296801,37.38367803,209.9557915,0,0,9.43430053,3.025936426
T034,108,Blending,30.50795908,1.041088049,35.9473331,189.5851335,0,0,11.93694611,3.241827375
T034,109,Blending,31.47370251,1.014385387,32.04109001,203.6443677,0,0,11.38917013,3.172349508
T034,110,Blending,30.00391851,0.989088522,39.48825471,180.8812514,0,0,15.05662115,3.199801492
T034,111,Blending,30.09918576,1.061295906,32.83364549,191.6399003,0,0,16.30145233,2.875862263
T034,112,Blending,30.59000752,1.259857963,31.09607003,218.5511434,0,0,8.744204714,3.088904873
T034,113,Blending,29.860633,1.182224775,34.45681052,157.0435844,0,0,11.23302759,2.755455108
T034,114,Blending,29.88341102,1.119583987,33.91502406,223.5620721,0,0,14.2882688,3.503816753
T034,115,Blending,31.23526172,1.090907221,31.07190919,210.1554563,0,0,7.180439953,4.495370947
T034,116,Blending,29.29138272,0.936443493,37.2300949,156.3863302,0,0,13.32709221,2.944922419
T034,117,Blending,29.12658341,0.866271503,36.79060301,202.2281782,0,0,13.20019789,2.668553462
T034,118,Blending,29.88351568,1.063943862,34.10753644,209.6165962,0,0,12.48747724,2.676060169
T034,119,Blending,30.62732578,0.940822442,37.17107092,198.5538271,0,0,11.40983682,2.572641874
T034,120,Blending,31.06330717,0.89398169,33.918926,176.5506336,0,0,11.57393161,3.009917033
T034,121,Blending,28.17233277,1.148100827,33.89711299,193.0618644,0,0,11.69088817,3.236905224
T034,122,Blending,31.20221489,1.097052731,31.85639996,186.7650603,0,0,13.1534847,3.08767244
T034,123,Blending,29.14417539,1.039252627,32.1407919,191.0311037,0,0,9.903466538,2.465830662
T034,124,Blending,31.37783387,0.977438869,34.5927913,213.1048145,0,0,8.590211977,2.752966214
T034,125,Blending,32.35757785,0.88459842,34.92439228,194.1381547,0,0,12.07022725,3.464213594
T034,126,Blending,30.19444908,1.078623727,34.5591595,208.6797435,0,0,13.3162106,3.012894511
T034,127,Blending,30.5289224,0.892173315,36.44736794,222.464347,0,0,11.11126461,2.496717904
T034,128,Compression,30.12446123,1.132229603,34.18272336,56.19627947,6.242586683,0,45.26731932,5.913262011
T034,129,Compression,28.18572445,1.167210148,33.37964395,47.73693827,9.594828195,0,32.59672439,4.739786446
T034,130,Compression,29.11795013,1.021860084,34.26376136,44.69497573,7.265386131,0,37.13662755,6.306719718
T034,131,Compression,27.55578796,0.860242736,34.42186276,57.84981068,7.440201579,0,50.8702023,5.152378926
T034,132,Compression,26.00382415,1.050600801,33.70289705,48.39689482,9.108202967,0,45.44350637,5.714984917
T034,133,Compression,30.11620624,0.938608338,29.15180037,51.21475312,7.382582574,0,49.7593164,4.936267829
T034,134,Compression,27.30491338,0.84476226,27.19304925,49.07554074,8.102739596,0,42.12374759,5.099251055
T034,135,Compression,26.47368623,1.205143952,29.87223537,54.68608488,7.247676481,0,43.25957508,5.174527121
T034,136,Compression,29.7707784,0.961880713,29.43997963,50.90001149,6.243754741,0,53.55609496,6.008288284
T034,137,Compression,30.79509678,1.122360001,31.30779664,52.88333669,6.794498598,0,46.81075755,5.711704998
T034,138,Compression,26.16429512,0.86103955,31.1934524,59.62466729,7.828028188,0,42.35411138,4.821642891
T034,139,Compression,30.54175868,0.903407824,25.67114826,54.33906195,9.01897837,0,42.64615456,6.981608745
T034,140,Compression,29.37579217,1.149178339,31.80381697,55.88051372,7.271279077,0,43.97688858,6.570331041
T034,141,Compression,32.1008303,0.854782569,32.03090999,49.43038439,8.626710339,0,41.50305364,3.655771841
T034,142,Compression,29.39429987,0.931922953,30.53813001,45.92029331,7.607223574,0,59.13263844,5.984730822
T034,143,Compression,28.70513596,1.063209974,28.18876123,54.2791059,7.720912137,0,45.169633,5.575942124
T034,144,Compression,29.39294402,1.110990708,31.36105569,49.9481124,8.480207268,0,46.65522126,4.484019328
T034,145,Compression,27.26387845,0.902811393,32.7601283,56.00916079,7.499109932,0,49.98676037,5.909903203
T034,146,Compression,29.89278766,0.888281865,26.95115664,46.37372178,8.027354012,0,40.04280297,5.807323715
T034,147,Compression,27.50949372,0.831406948,27.18285509,45.04892099,9.296903566,0,43.68282035,4.440860829
T034,148,Compression,26.45817203,1.084327616,29.83294837,56.09038979,8.713927582,0,53.76064208,6.429638598
T034,149,Compression,28.8072249,1.067955546,25.83065953,57.42117525,7.355480573,0,51.13642813,5.235738064
T034,150,Compression,27.19182507,0.964367246,27.00302987,44.28821284,9.15922014,0,52.45402312,3.370977787
T034,151,Compression,28.068643,0.928842413,28.68381258,46.85975609,8.3497194,0,38.13562649,5.337830042
T034,152,Compression,30.08487199,1.062817567,31.46013926,42.44206857,6.467716934,0,57.20458594,6.459212379
T034,153,Compression,26.60641208,1.010950688,30.68340809,58.77836375,8.365801221,0,36.56865458,4.306986724
T034,154,Compression,27.42594511,1.065696621,31.84140958,49.67042201,7.411545556,0,47.90824215,6.702230281
T034,155,Compression,29.72163935,0.79601271,29.69311742,52.96438063,6.499235182,0,39.28536732,5.874254453
T034,156,Compression,28.81320031,1.109411985,29.94024863,50.17770984,9.390723359,0,37.71120706,5.300885058
T034,157,Compression,28.92228054,1.071668367,30.72481091,47.18845665,7.425808907,0,41.65638014,5.539989048
T034,158,Compression,26.91399118,0.988144403,28.91784585,53.25732596,7.538502739,0,40.49397752,5.615424198
T034,159,Compression,27.26741755,0.841043558,25.65349615,52.77592333,8.480483799,0,46.92887408,4.953131866
T034,160,Compression,28.66346548,1.174220178,29.68597073,53.59749998,8.844899769,0,54.12293496,6.210488695
T034,161,Compression,31.37020032,1.056372073,33.12910336,45.93627451,8.986102825,0,42.01613706,4.90691663
T034,162,Compression,27.62747013,0.873668003,33.80138151,53.99598414,7.961568683,0,52.01835048,5.666665054
T034,163,Compression,30.33992184,0.955251133,26.33089026,50.3731532,7.574143014,0,43.67294296,6.259409136
T034,164,Compression,28.81971117,1.008955414,26.81662865,48.81142888,7.898746105,0,38.13669119,6.066022715
T034,165,Compression,29.62955507,0.92480297,30.07723594,52.13956511,8.206997478,0,33.66876461,5.57307171
T034,166,Compression,28.21347599,0.985893694,29.37828196,48.17345489,8.238597093,0,51.97381186,5.3585026
T034,167,Compression,28.8972416,0.977111841,31.10734533,53.34227906,6.660144449,0,35.26833271,5.278850517
T034,168,Compression,28.53768857,1.057285895,25.68686881,56.45877492,9.468128111,0,43.64795685,4.860452597
T034,169,Compression,28.9918591,0.788482839,33.38895631,48.2479903,7.967142352,0,50.1204307,5.409814215
T034,170,Compression,28.09381599,0.879000494,30.36234994,47.08487787,7.940037011,0,47.67885571,5.062722209
T034,171,Compression,28.97661684,0.996332804,29.63888707,56.12025575,9.250624634,0,38.42687935,4.930142183
T034,172,Compression,25.64637435,0.963312384,26.67918972,46.55270998,7.839692057,0,48.41309323,6.608829363
T034,173,Compression,27.99109584,0.874796228,27.25524452,46.82261442,9.243678617,0,29.37801329,5.198192563
T034,174,Compression,29.03128753,0.817926888,30.1061577,62.62922467,7.944222433,0,47.73074406,4.997488656
T034,175,Compression,25.40507297,0.825830633,31.84171005,55.35700375,7.231043178,0,51.03891426,5.548005903
T034,176,Compression,26.5723451,0.945198196,29.02663229,52.85868335,8.362522944,0,48.89800964,5.775978389
T034,177,Compression,26.70720391,0.862913525,33.43635125,40.87891969,6.460617222,0,46.51888854,5.221519608
T034,178,Compression,30.51081038,1.00225618,28.4263834,52.40138067,8.256188822,0,35.66119728,6.111976802
T034,179,Compression,28.21202665,0.970849444,30.65394569,43.111446,8.354757867,0,40.41119495,5.307688676
T034,180,Coating,40.00629585,0.819240989,26.89201559,106.9929584,0,2.904632777,15.54415632,2.185143286
T034,181,Coating,39.00933817,0.67666923,23.13670185,130.7744497,0,2.589198824,23.53172019,1.521858236
T034,182,Coating,39.87886875,0.946599985,25.33386003,119.2336475,0,3.258415524,25.128814,2.127557392
T034,183,Coating,38.93794251,0.799653644,26.56500843,119.7457185,0,2.580892324,24.602631,2.146384142
T034,184,Coating,40.1065002,0.959413502,24.51036905,119.1217965,0,3.198167942,12.94070572,2.063605371
T034,185,Coating,39.10729237,0.956533353,24.475403,124.7974354,0,2.587910924,25.2806366,1.748072338
T034,186,Coating,41.44341722,0.763816311,27.94552641,130.0776556,0,3.041537528,21.40515476,2.21354007
T034,187,Coating,38.73555336,0.82271963,21.03430857,111.1739468,0,2.911418598,19.17214707,1.977661653
T034,188,Coating,39.24338491,0.922966766,27.45505984,134.4571992,0,2.919281614,18.94970091,2.11785179
T034,189,Coating,42.22407198,0.859553627,22.86071033,118.4304385,0,3.234671973,26.19515338,2.18026322
T034,190,Coating,41.12971861,0.731002922,21.42422462,111.4900965,0,2.973401207,19.39748289,1.820816543
T034,191,Coating,38.21523424,1.026825068,24.92268681,119.7132697,0,3.068153828,18.83892575,1.98783414
T034,192,Coating,40.04314116,0.922153132,25.73246337,114.4394806,0,3.208125685,18.96149152,1.864843666
T034,193,Coating,40.87539254,1.046957526,24.74232741,125.5669425,0,3.254058808,20.17897403,1.588660297
T034,194,Coating,39.62724254,0.707851362,27.29198333,113.8601104,0,2.813448575,19.9374143,2.327975062
T034,195,Coating,40.12766232,0.817332994,22.75409594,121.4969498,0,2.854271806,16.30222968,1.924979693
T034,196,Coating,37.92797089,0.846485471,24.73846553,100.7999926,0,3.281493952,22.90418085,1.844473581
T034,197,Coating,40.28448195,1.045030272,25.366175,121.023595,0,3.286561544,15.87939837,2.049301699
T034,198,Coating,38.75154038,0.90113209,24.08246068,117.4890999,0,3.2870752,19.40182766,1.921936128
T034,199,Coating,40.88677977,0.846657881,27.7134264,123.5741584,0,2.922604716,22.62296225,2.245986693
T034,200,Coating,39.93711202,0.949884318,24.86943939,116.4522387,0,2.542565511,23.35818375,1.577526375
T034,201,Coating,39.02555987,0.965329807,28.95163794,129.8586743,0,3.70467271,19.51967623,1.998522847
T034,202,Coating,40.48897831,1.01874105,25.22243204,117.6501413,0,3.167866589,19.03147502,1.929033007
T034,203,Coating,39.10363788,0.918893052,26.20772229,113.5053685,0,3.388812297,19.68630741,2.486293812
T034,204,Coating,40.39934988,0.889879434,24.20246668,117.6608925,0,2.92679016,24.06231539,2.449027521
T034,205,Coating,40.87992592,0.974299612,23.93839669,115.0571922,0,3.354893188,20.37335004,1.363615583
T034,206,Coating,39.29006094,0.855900376,24.01845687,111.3152083,0,3.128842917,23.42220115,2.083801112
T034,207,Coating,39.76343862,0.912783948,25.2806977,116.4878451,0,3.046047413,14.26905073,1.850814913
T034,208,Coating,42.59933655,0.88105777,22.44265296,119.84155,0,2.732237692,14.34949936,2.299252823
T034,209,Coating,39.89035166,0.92036142,22.69535138,134.415601,0,2.637680138,26.3658275,2.126367744
T034,210,Coating,38.28396754,0.922295143,24.85318347,114.2894192,0,2.513342632,22.61096419,1.948436901
T034,211,Coating,40.85451965,0.822046933,24.18112932,107.9590645,0,2.446262688,20.88018975,2.320262948
T034,212,Coating,40.24457606,0.858761804,23.87620632,121.0228981,0,2.895764678,17.45696536,2.488162053
T034,213,Coating,41.20209485,0.777095339,22.25845989,121.8960037,0,2.625954268,22.15280368,1.398628254
T034,214,Coating,41.98825848,0.871130248,21.84299999,115.1440716,0,2.641894822,18.781215,2.091208865
T034,215,Coating,38.41762204,0.700747215,26.8192781,109.795122,0,3.261526082,21.00810273,2.132623433
T034,216,Coating,40.51160014,0.682329878,29.01635263,124.4043306,0,2.88827939,14.41820418,1.37249733
T034,217,Coating,39.3775759,0.770588116,21.17227868,125.1854004,0,3.047439562,20.34997499,1.90552065
T034,218,Coating,39.09448121,1.00332492,29.78937862,117.3091065,0,3.436458171,16.05165431,2.151536486
T034,219,Quality_Testing,24.09997079,1.00681035,43.72216114,0,0,0,4.619534435,0.371683872
T034,220,Quality_Testing,24.68541184,1.000191434,47.09536363,0,0,0,5.396442747,0.287550928
T034,221,Quality_Testing,25.61986885,0.913759004,39.6622812,0,0,0,3.527346248,0.529995568
T034,222,Quality_Testing,24.9041999,0.815638916,42.42225077,0,0,0,2.75417382,0.500881111
T034,223,Quality_Testing,24.05254877,0.945256261,46.41112009,0,0,0,3.285211569,0.530401113
T034,224,Quality_Testing,25.58508643,0.971059655,41.53806556,0,0,0,6.543432351,0.592616614
T034,225,Quality_Testing,25.24867556,1.006754669,43.24911608,0,0,0,4.232795796,0.573346965
T034,226,Quality_Testing,27.61606772,0.993295267,44.49449439,0,0,0,3.945221956,0.584055945
T034,227,Quality_Testing,24.18598047,0.941288329,44.93291984,0,0,0,2.884058386,0.610744808
T034,228,Quality_Testing,24.59916106,0.97350426,48.62872816,0,0,0,3.671810385,0.589397043
T034,229,Quality_Testing,27.0666632,0.977700781,44.81120334,0,0,0,5.296166365,0.524493897
T034,230,Quality_Testing,24.05998047,0.983925263,46.23837953,0,0,0,3.945054632,0.598711446
T034,231,Quality_Testing,24.33346786,0.989618222,46.15692276,0,0,0,5.587197779,0.555516957
T034,232,Quality_Testing,24.13053513,0.992623138,45.14334566,0,0,0,5.874583598,0.362456082
T034,233,Quality_Testing,23.2430066,1.133315481,46.82599477,0,0,0,5.211488639,0.514202912
T034,234,Quality_Testing,25.2688684,0.974876667,44.25464371,0,0,0,6.222071889,0.527576198
T034,235,Quality_Testing,25.09837906,1.058056098,44.00006599,0,0,0,5.11771765,0.531113134
T034,236,Quality_Testing,21.41035023,1.0801657,42.87049948,0,0,0,5.185998428,0.598005236
T034,237,Quality_Testing,25.15054602,1.034068058,44.89136534,0,0,0,3.961961778,0.377274431
T034,238,Quality_Testing,24.31344663,0.97489965,48.1561684,0,0,0,4.843057187,0.578704809
T034,239,Quality_Testing,27.46102023,0.907661021,45.57373775,0,0,0,4.729542002,0.502659696
T034,240,Quality_Testing,26.08090397,0.936624002,41.21222469,0,0,0,4.216208081,0.467177412
T034,241,Quality_Testing,23.94213444,1.062049938,44.42239542,0,0,0,5.118111472,0.443690726
T034,242,Quality_Testing,23.49661207,0.871049525,44.82994705,0,0,0,5.673734336,0.373697481
T034,243,Quality_Testing,21.68278133,0.828039721,46.8118978,0,0,0,4.904396421,0.42415608
T034,244,Quality_Testing,26.0582154,1.035754588,43.27509774,0,0,0,5.334970952,0.417780804
T034,245,Quality_Testing,24.84609435,1.024976223,41.82590197,0,0,0,6.430210987,0.49312832
T034,246,Quality_Testing,24.47819177,1.066442292,46.46894243,0,0,0,6.191113656,0.464615796
T034,247,Quality_Testing,23.28046802,1.120934176,46.48373681,0,0,0,6.54742597,0.539018545
T034,248,Quality_Testing,23.36995251,1.024746363,48.84918568,0,0,0,6.152111526,0.416648649
T034,249,Quality_Testing,25.7540997,0.899273729,45.88688873,0,0,0,6.425545241,0.649071375
T034,250,Quality_Testing,25.00973137,0.977247958,44.47042244,0,0,0,4.034377736,0.422192388
T034,251,Quality_Testing,27.05383305,0.916984321,42.98620819,0,0,0,4.241440083,0.55956751
T034,252,Quality_Testing,25.59494832,1.070437897,46.4458169,0,0,0,3.724055879,0.56666757
T034,253,Quality_Testing,23.58325229,1.162418469,44.74805472,0,0,0,3.431684515,0.439034802
T034,254,Quality_Testing,21.89718603,0.817364687,47.51214772,0,0,0,4.903469237,0.590248569
T034,255,Quality_Testing,25.2793804,1.086318361,48.62487969,0,0,0,3.398085871,0.454237334
T034,256,Quality_Testing,24.50682191,0.977699863,44.50916144,0,0,0,5.553460187,0.415994615
T034,257,Quality_Testing,26.91355069,0.974859797,45.51665032,0,0,0,4.480340604,0.579814144
T034,258,Quality_Testing,25.87562884,0.949855486,42.18814613,0,0,0,5.086236603,0.430234285
T034,259,Quality_Testing,26.52590975,1.153324069,46.78451087,0,0,0,6.148104514,0.496675824
T034,260,Quality_Testing,25.6762949,0.772065034,42.97511785,0,0,0,6.260272203,0.412557656
T034,261,Quality_Testing,25.87783961,0.8615239,47.48719393,0,0,0,3.821776709,0.346497507
T034,262,Quality_Testing,26.09506428,1.012755843,45.09317996,0,0,0,7.036583972,0.469892758
T034,263,Quality_Testing,24.81327041,0.936664517,45.59198887,0,0,0,2.947783755,0.446234319
T034,264,Quality_Testing,24.57045306,1.03997266,45.95487158,0,0,0,6.122303236,0.594280276
T034,265,Quality_Testing,27.77985992,1.132712129,47.89722213,0,0,0,3.515090205,0.471883895
T034,266,Quality_Testing,25.01836975,0.992162936,41.58118842,0,0,0,5.691056994,0.261486912
T020,0,Preparation,24.43725127,0.931413197,44.43982142,0,0,0,0.582540068,0.07963598
T020,1,Preparation,24.78815915,1.013686307,46.97439959,0,0,0,2.468193255,0.098939364
T020,2,Preparation,28.25206005,1.046591611,46.21758369,0,0,0,2.871620668,0.050624733
T020,3,Preparation,22.34049534,1.123613285,41.55751922,0,0,0,1.683159785,0.106664329
T020,4,Preparation,26.47704158,1.062401558,47.12046785,0,0,0,2.239494575,0.192678506
T020,5,Preparation,22.84874674,0.924232442,41.43864236,0,0,0,2.055886169,0.074307934
T020,6,Preparation,24.36285215,0.963172524,45.44499078,0,0,0,1.828801085,0.164168211
T020,7,Preparation,24.86567571,1.107622184,42.40140467,0,0,0,1.261328688,0.063086437
T020,8,Preparation,23.06001855,0.978407127,44.99731935,0,0,0,1.790547385,0.104067553
T020,9,Preparation,25.3375303,1.11576358,47.06266401,0,0,0,1.813269289,0.094813885
T020,10,Preparation,25.05049982,1.020849545,44.86132445,0,0,0,2.678987782,0.219926546
T020,11,Preparation,26.17448023,0.903234199,43.62080053,0,0,0,2.347272673,0.101188928
T020,12,Preparation,23.90275126,1.239005122,44.92331031,0,0,0,2.11428042,0.184947023
T020,13,Preparation,24.9530394,1.060621089,45.47401458,0,0,0,2.335084183,0.117593676
T020,14,Preparation,26.22269806,1.090662502,41.05237763,0,0,0,2.11671728,0.076487303
T020,15,Preparation,27.02305628,1.152569687,41.73645927,0,0,0,3.526327551,0.061061489
T020,16,Granulation,56.58622743,1.160781735,49.7898172,135.6619073,0,4.716508579,15.98989073,2.570134692
T020,17,Granulation,55.18144401,1.169948121,57.58727349,161.3554295,0,4.171566048,14.56945319,2.660549255
T020,18,Granulation,57.89378267,1.120237282,46.47835601,152.3391707,0,5.095998646,20.16917882,2.395457321
T020,19,Granulation,57.42419525,1.112081772,50.477882,147.65443,0,4.305052597,18.27142528,2.367402595
T020,20,Granulation,56.11402286,1.198602264,53.77897538,148.2122757,0,4.402115021,10.76968468,2.988345901
T020,21,Granulation,57.84794304,1.375635738,49.21951071,160.1928774,0,5.035035403,13.8100832,2.928845517
T020,22,Granulation,55.63333958,1.073321206,59.21853723,145.7645986,0,5.860963159,16.65574751,2.445107037
T020,23,Granulation,54.82713458,1.204840741,61.28975134,164.0759983,0,4.761145318,16.26337506,2.464481769
T020,24,Granulation,58.72657248,1.176579453,53.49988433,149.7983385,0,4.789853894,15.17885003,2.20017658
T020,25,Drying,71.32149461,0.936605445,62.51426911,82.72383572,0,6.890093067,22.60239794,1.998714305
T020,26,Drying,73.59432088,0.736570928,57.67770009,86.91607902,0,7.635093054,20.89820445,1.676968961
T020,27,Drying,71.63737908,0.806972117,55.41650323,79.04277346,0,8.596619556,22.39365618,1.586775324
T020,28,Drying,72.35293493,0.756478194,49.33882507,85.02635988,0,8.755522708,25.61666751,1.900545434
T020,29,Drying,71.61293874,0.969033714,54.7723,71.3109784,0,8.2254467,27.90394448,1.485553108
T020,30,Drying,71.04256872,0.877698247,53.67012898,81.79087144,0,8.24420392,27.33305846,1.88555386
T020,31,Drying,74.44355852,0.834164207,52.42879223,86.12064672,0,8.25965201,29.18144227,1.548133322
T020,32,Drying,73.81615789,0.536390669,54.81078382,86.36696263,0,8.154894532,24.55931004,1.699327122
T020,33,Drying,75.15721925,1.001015881,42.92818889,78.58517031,0,7.418463552,22.71464072,1.587930446
T020,34,Drying,71.58868715,0.73242934,40.37947116,81.40145915,0,7.752578912,30.95456184,1.469901745
T020,35,Drying,73.57931356,0.865846331,44.31308184,77.072603,0,10.01597839,25.8302552,1.685283121
T020,36,Drying,72.66554785,0.812422515,40.23218593,83.3325465,0,7.338972603,21.51949778,1.695454993
T020,37,Drying,71.43898996,0.942741932,40.81912969,75.45915879,0,6.677167105,28.27703776,1.801684161
T020,38,Drying,71.87269659,0.569570537,33.29499347,84.51669304,0,8.353302211,23.67454971,1.796186643
T020,39,Drying,72.64639366,0.63527625,40.49884133,67.50316702,0,8.395910305,26.83606859,2.015816906
T020,40,Drying,74.4261226,0.771897426,29.82075287,80.6584266,0,7.294376764,19.52025494,1.746892255
T020,41,Milling,36.04335462,1.119848793,42.4191534,738.214398,0,0,24.84308765,8.140517945
T020,42,Milling,33.97577864,0.957106844,40.29523643,776.7763512,0,0,25.79538137,7.730530248
T020,43,Milling,33.77833428,1.154412782,38.58371547,799.960878,0,0,31.96909893,7.013290776
T020,44,Milling,34.58164982,1.044091474,31.79500029,807.6403774,0,0,29.82558463,9.658192619
T020,45,Milling,34.28307853,1.150245384,44.76331511,694.6781267,0,0,33.76321558,10.08746775
T020,46,Milling,36.64466244,0.905134039,40.40440131,896.5272704,0,0,33.85951835,8.104270567
T020,47,Milling,36.053416,1.035506668,42.97195101,762.8881374,0,0,35.47486548,7.488544069
T020,48,Milling,36.05952191,0.993043365,43.83125833,721.8424751,0,0,26.83672317,7.60421531
T020,49,Milling,34.72812243,0.875892065,40.22019457,829.3855785,0,0,29.99211037,8.480783533
T020,50,Milling,33.98553589,1.071465644,39.43856302,846.7463861,0,0,41.66514476,8.533943742
T020,51,Milling,35.51019732,1.050530815,38.21780976,828.6750697,0,0,33.94806613,7.913124724
T020,52,Milling,32.95757863,1.03018933,41.10658476,816.6897427,0,0,39.08226224,7.783648454
T020,53,Milling,35.77913663,1.028524581,37.41472046,729.6494749,0,0,41.90319984,9.973331881
T020,54,Milling,35.01604511,1.00309233,36.8844734,842.5931225,0,0,33.01413225,7.73769878
T020,55,Milling,36.50563072,0.886224783,42.41371371,801.732533,0,0,28.04599072,7.388876282
T020,56,Milling,32.49046841,1.164031296,39.67310254,777.4452718,0,0,29.027821,10.5032628
T020,57,Milling,34.62824549,0.984127131,44.36166878,772.7265479,0,0,28.18117507,6.826449504
T020,58,Blending,30.65239086,0.769855,34.47219293,214.5926053,0,0,11.72673691,2.910756013
T020,59,Blending,28.53674558,1.046128519,36.61262094,206.258513,0,0,13.92192088,2.370648686
T020,60,Blending,27.31589015,0.975931445,34.44497632,179.8660353,0,0,13.16361104,3.081913283
T020,61,Blending,31.3179041,1.065379695,33.17721336,224.0967978,0,0,13.45823091,2.542519021
T020,62,Blending,28.80900164,1.095911,35.11652513,213.3405308,0,0,13.97854049,2.993045154
T020,63,Blending,30.44575664,1.078149992,34.67003176,178.8291942,0,0,10.38648536,2.769200322
T020,64,Blending,29.51188773,0.998266793,35.07586364,184.5735037,0,0,11.27449024,3.520201622
T020,65,Blending,29.64103904,1.029120291,34.83762856,226.9557436,0,0,9.305693866,3.086580535
T020,66,Blending,29.89532483,1.166285931,34.63857054,213.2830526,0,0,13.75672703,3.205029594
T020,67,Blending,30.22432458,0.974307639,36.35930332,198.5296939,0,0,13.77255384,3.201818627
T020,68,Blending,29.69950046,0.955148974,35.39466739,215.3864654,0,0,17.8410934,2.864800551
T020,69,Blending,28.34261721,0.988428869,36.21827148,185.8689541,0,0,8.394105978,3.448275205
T020,70,Blending,29.30737872,1.171095608,33.53293518,195.3665211,0,0,10.77693237,2.748727637
T020,71,Blending,31.92798211,1.005379186,31.918899,214.9762657,0,0,11.90445465,2.454805995
T020,72,Blending,28.33021033,1.103237313,32.67170635,176.2663548,0,0,9.344747046,3.081409091
T020,73,Blending,29.98504231,1.117815543,34.20917594,223.6635287,0,0,10.94340731,2.907752084
T020,74,Blending,29.69360933,0.839452712,38.15882409,195.9490426,0,0,12.20827682,3.733002493
T020,75,Blending,29.83431784,0.845606299,39.17068178,206.6794555,0,0,16.24878702,2.444056074
T020,76,Blending,28.54938997,1.152947648,33.7731311,193.3373799,0,0,14.84826464,3.205832134
T020,77,Blending,27.05572619,0.870653589,37.66136354,182.6386611,0,0,14.18095581,3.09831167
T020,78,Blending,33.01090616,0.860580762,33.57425636,200.0493847,0,0,12.88863232,2.571337463
T020,79,Blending,30.27853155,0.934237181,32.67915275,212.0761048,0,0,13.01492811,2.836977827
T020,80,Compression,25.71476098,0.990586851,31.81182845,53.17930976,17.50174455,0,45.14232718,4.908146131
T020,81,Compression,28.30587459,0.852878103,26.7515505,40.77936622,17.65985689,0,50.48386087,4.857003659
T020,82,Compression,30.14715548,1.117227237,29.93510974,54.44917187,18.50497168,0,47.42376161,5.294348121
T020,83,Compression,28.6162232,0.906539841,27.58521671,47.96122061,18.21028202,0,50.54446208,5.414828945
T020,84,Compression,25.86591494,1.082625403,30.57961472,55.08772021,17.24983439,0,45.71439403,5.98019074
T020,85,Compression,25.76460283,1.086350017,32.22219338,51.14068602,16.35469483,0,40.09919334,6.089998108
T020,86,Compression,26.69194335,0.970175297,27.80849486,53.64520623,16.79519887,0,45.47287497,6.06507907
T020,87,Compression,29.1523324,0.870079248,33.04963199,46.61335537,16.65008764,0,43.21473011,5.323103213
T020,88,Compression,28.91214881,0.970563113,30.2432097,43.66684706,16.83209491,0,29.92503254,5.319528234
T020,89,Compression,25.93681015,1.009982447,31.22068127,49.29763812,18.76614343,0,45.50068658,5.112467401
T020,90,Compression,26.58997256,0.946423501,30.10838355,52.78647417,17.10577568,0,51.81438825,6.109674209
T020,91,Compression,26.01107121,1.014953912,28.97085447,54.29345982,18.78430081,0,48.47514277,5.427071369
T020,92,Compression,28.96045952,1.022973069,27.67239637,53.36864068,17.67018521,0,45.94016461,6.070807437
T020,93,Compression,28.50832514,0.935377934,33.65705871,50.96240556,19.0839867,0,46.63495,4.158816631
T020,94,Compression,24.65878145,1.143188078,29.55653985,47.47449542,19.32662805,0,38.72735833,4.380394401
T020,95,Compression,29.37436808,0.869763911,30.63944494,49.86107222,16.9368034,0,47.26943338,6.375601979
T020,96,Compression,29.20432971,0.898792098,27.80313566,44.47987769,18.60295135,0,57.73487965,5.841810254
T020,97,Compression,29.76616504,0.964027576,29.58265855,55.39627753,18.34839502,0,38.05768869,7.228841689
T020,98,Compression,28.55672265,1.016259703,29.11006093,47.43472638,17.5553972,0,38.11542326,6.518123991
T020,99,Compression,28.73429582,1.022041395,30.23510746,58.90111889,18.25952251,0,44.21495949,5.003029169
T020,100,Compression,25.49945185,0.960666917,28.4318345,50.0738125,16.82671842,0,46.24176466,5.381051359
T020,101,Compression,27.44471706,0.967803564,31.70861184,48.78802283,16.12212752,0,53.03872716,4.632424783
T020,102,Compression,28.4910036,1.028221421,27.75530649,55.42926717,16.79867039,0,42.92562219,5.79076085
T020,103,Compression,29.28589524,0.898066408,27.87980245,46.26648232,17.66196734,0,45.16661509,3.660122952
T020,104,Compression,29.55486637,1.153650494,32.41118311,40.08792642,16.49831156,0,53.64588151,5.476781
T020,105,Compression,28.20199685,1.055437483,28.20925078,45.51137294,18.21629166,0,41.85516023,5.29975275
T020,106,Compression,28.78412992,0.908059372,30.09858557,60.28311501,17.37878687,0,44.64087478,6.213314522
T020,107,Compression,25.78030807,1.088570745,30.36678176,53.89235505,16.30250489,0,42.07318085,4.836379484
T020,108,Compression,26.4426759,0.931974144,29.8332808,45.55839025,18.24187918,0,39.73878388,4.862676231
T020,109,Compression,28.74627701,1.093887349,31.85145094,53.52665191,16.59910292,0,41.55212622,3.646685965
T020,110,Compression,23.92575234,0.981393404,30.1310946,51.28972829,17.55837403,0,45.44753593,5.712500775
T020,111,Compression,29.74023574,1.150023943,29.49210197,56.23256536,19.38753078,0,51.1780032,5.351068169
T020,112,Compression,30.03441068,0.848611265,31.41920324,49.14720132,18.30031815,0,51.6191911,5.856968697
T020,113,Compression,28.46690209,1.067836785,25.57671787,49.2884173,17.11094444,0,30.62268726,6.723999915
T020,114,Compression,28.70692679,1.081656262,26.16885444,51.93807711,17.11899881,0,42.45675099,6.289679471
T020,115,Compression,26.55332714,1.085811515,29.74199817,50.79826543,19.79069833,0,55.98326189,5.644066432
T020,116,Compression,30.62922391,1.028179542,31.86303123,48.10633834,18.20991603,0,50.24432215,5.096506724
T020,117,Compression,25.90523088,1.092459206,29.06906081,52.76829105,17.48501948,0,46.31321171,5.175010384
T020,118,Compression,26.55500586,0.952664143,29.50213804,57.54910167,16.96009746,0,32.53695991,5.475701187
T020,119,Compression,26.25011121,1.072296124,26.19725282,45.33960583,16.43936413,0,46.85979515,5.13892391
T020,120,Compression,28.83651354,0.904609749,26.77711406,53.25687594,16.5491265,0,40.04618578,6.256714948
T020,121,Compression,27.7387028,1.006967674,28.231077,52.93724953,19.05891666,0,40.55810444,5.453919613
T020,122,Compression,29.59239596,1.076492495,28.69397003,47.55359044,16.94516911,0,49.75668078,4.967701006
T020,123,Compression,26.72629122,1.155227148,30.00631289,54.89478225,18.43546633,0,44.4457101,6.565768306
T020,124,Compression,25.40086394,1.143446162,30.94690134,49.25531154,16.71768575,0,48.19512863,5.322423707
T020,125,Compression,29.31733949,0.838416909,29.97284336,54.97463408,18.72190421,0,36.9372553,4.608253099
T020,126,Compression,29.42176689,0.908654241,30.86689015,54.16537958,17.20258728,0,43.34899593,4.936633538
T020,127,Compression,28.11233747,1.007266072,33.55655912,55.50452537,17.52902903,0,45.04139883,6.137028272
T020,128,Compression,28.57146386,1.108131485,28.77380558,51.21733336,17.36469414,0,42.76206308,5.665421653
T020,129,Compression,28.35713669,1.097699718,26.37674928,55.29632283,18.34108607,0,53.73069788,6.399442175
T020,130,Compression,28.9555273,0.815271693,31.80576189,48.88246642,18.11374038,0,44.89945093,4.788663859
T020,131,Compression,29.2262655,0.85864859,30.92726124,50.31517009,18.0631173,0,58.48268226,5.646721763
T020,132,Compression,27.86586298,0.998588005,31.06706786,54.68902918,18.06935863,0,47.22888225,5.933900408
T020,133,Compression,26.42605683,0.785042661,30.09543518,49.98967508,19.00797222,0,33.71401636,4.847711988
T020,134,Compression,27.2406036,0.825571328,32.15548249,48.6172401,17.65997095,0,33.39581249,5.413653252
T020,135,Compression,27.14383971,1.164764624,29.77771503,45.11819554,19.07043022,0,51.71652365,5.694970584
T020,136,Compression,26.83562028,0.900142734,26.31471437,43.72325215,18.02598635,0,48.74603112,4.271953448
T020,137,Compression,27.3371019,0.995138074,31.30408024,52.31988624,16.67352709,0,40.57947599,5.525632086
T020,138,Compression,27.20044874,1.0100948,30.39792226,46.36005839,17.41852022,0,44.66033828,5.223008879
T020,139,Compression,26.02592905,0.822010704,29.97207552,50.67243359,17.10465362,0,46.7069449,5.058930801
T020,140,Compression,29.02413821,1.11588695,30.16862482,50.06861641,17.52367548,0,42.43863483,6.501781699
T020,141,Compression,29.09957134,1.233565878,32.46155063,54.67445931,17.36770246,0,53.19997325,5.827912454
T020,142,Compression,27.64882621,0.870828391,30.78557745,49.29299243,17.66372776,0,48.64918311,5.721083495
T020,143,Compression,24.9790554,0.837650284,31.08771313,52.77467972,16.46211754,0,47.73741003,6.144423971
T020,144,Compression,26.63383762,1.047767111,30.83460356,47.23121904,17.66364049,0,47.10693557,4.900395376
T020,145,Compression,28.85099896,1.141153191,30.27933754,57.92894281,17.89127778,0,36.99682708,5.158560375
T020,146,Compression,27.4602415,0.951280321,29.13454912,39.21711401,17.10453376,0,41.5745211,4.154340508
T020,147,Compression,28.92890063,0.959515003,29.56143301,52.34782536,16.89557922,0,41.73522232,5.803964321
T020,148,Compression,27.99220061,1.065210611,31.66029761,46.04471109,16.86618181,0,44.98459615,5.83289157
T020,149,Compression,29.08595551,0.724093117,31.10299535,55.16725811,17.11854989,0,48.12757305,6.022380811
T020,150,Compression,26.72084572,1.10173206,33.00208314,52.39018664,16.51276763,0,48.09218407,5.723952792
T020,151,Compression,28.37631415,0.99454005,29.7621479,57.40710518,17.83509836,0,38.43191072,4.316283526
T020,152,Compression,27.04979106,0.978562477,29.29790586,51.70018429,17.04465995,0,48.73296946,5.333145668
T020,153,Compression,28.47062133,1.035809445,31.2797142,48.28749357,16.97827565,0,51.09396701,6.172287524
T020,154,Compression,27.89672031,0.867348154,29.85565727,44.76948579,18.22067734,0,36.60257407,5.79504628
T020,155,Compression,28.52818797,1.187377511,26.96612217,52.16575282,17.61416505,0,40.79459631,6.729542914
T020,156,Compression,28.49183472,1.038074984,30.13768483,46.48102005,17.96623894,0,45.25524813,3.811465816
T020,157,Compression,27.11977267,1.047431789,30.59020176,57.2354325,16.34786868,0,43.06325526,5.349721502
T020,158,Compression,25.99445806,0.968639286,30.77561944,44.76457076,15.27120501,0,48.34153453,4.977745809
T020,159,Compression,28.63721904,1.014062754,30.90302304,48.25475745,17.48399429,0,41.11449759,5.029629046
T020,160,Compression,29.59979507,1.021240665,32.55890389,51.25867566,17.06680069,0,49.1036898,6.413471758
T020,161,Compression,25.90310941,1.165306915,32.86772962,50.27460806,17.05803127,0,44.44692184,6.141364407
T020,162,Compression,26.61020914,1.006013174,31.23660507,43.27182174,17.34374073,0,46.47950063,5.657889022
T020,163,Coating,42.51009634,0.888920063,23.42244854,115.0874331,0,2.969389627,21.2183142,2.204461653
T020,164,Coating,40.25803892,0.783677446,24.75375003,130.5038127,0,3.048741426,14.27519998,2.089570611
T020,165,Coating,39.37950257,0.984766842,28.02254059,116.850365,0,2.975256691,19.3993462,2.23864466
T020,166,Coating,39.69794074,0.826139406,22.78269366,121.622721,0,2.705582254,18.27141642,2.181282187
T020,167,Coating,40.18360115,0.87886726,29.54380306,110.5444989,0,2.800864876,19.72893236,1.435539532
T020,168,Coating,40.57955913,0.951835617,25.91163479,123.6049545,0,2.981983413,15.1694141,2.42223007
T020,169,Coating,40.56631868,0.967517649,25.98668225,124.4465593,0,2.547369322,24.47045711,1.779868105
T020,170,Coating,38.23244506,1.003589875,24.93199101,107.8404862,0,3.004315433,19.85326046,2.23816525
T020,171,Coating,39.91008983,0.947145697,26.00966999,123.1316566,0,3.042958738,14.4768864,2.210017857
T020,172,Coating,38.82631002,1.037633561,22.92469063,127.0817822,0,3.593407257,18.50698939,2.354080931
T020,173,Coating,42.85050194,0.736316511,24.33675753,122.9649306,0,2.926358281,22.14385877,1.798330076
T020,174,Coating,37.64012168,0.934060437,25.71770174,126.765343,0,3.044104322,18.15872519,1.741595339
T020,175,Coating,39.25629307,0.766878092,25.37830801,116.5622984,0,2.953724692,23.1804756,1.481729669
T020,176,Coating,41.41641591,0.783236132,27.00638892,111.4306374,0,2.809646955,21.509556,1.939270231
T020,177,Coating,38.85192012,1.01733181,26.15016949,105.6374257,0,2.677280566,22.571441,1.741448686
T020,178,Coating,41.92314364,0.896667791,25.16846243,113.4964399,0,3.215360343,16.94372546,2.187434302
T020,179,Coating,40.82702579,0.768558008,27.77305307,103.8805589,0,3.31741905,18.16824171,2.305417707
T020,180,Coating,41.12618581,1.018341949,24.52309622,120.101132,0,3.455497649,18.12213259,2.039472294
T020,181,Coating,40.62594067,0.929104363,25.94296525,128.1446257,0,3.242813769,16.95737209,1.980082854
T020,182,Coating,40.06241492,1.035181276,24.0733786,111.5584324,0,3.487511867,25.15388401,1.427099895
T020,183,Coating,42.45934188,0.906512232,27.6104601,99.79266941,0,3.201839082,16.99728754,2.41144311
T020,184,Coating,39.27497122,0.868789487,24.96817773,116.0541314,0,2.908869418,20.44763059,1.722405591
T020,185,Coating,37.98498455,0.964413928,22.9465482,116.0557618,0,2.684649483,19.20833232,1.94052663
T020,186,Coating,36.99504312,0.771637057,21.50421494,104.3675617,0,2.553939296,22.66878276,1.279533408
T020,187,Coating,40.76920379,1.036032505,24.76369851,121.6255328,0,2.957953777,22.48282777,2.072182149
T020,188,Coating,38.18848411,0.840282159,27.66949403,114.9877321,0,2.825891883,18.2963022,1.775268546
T020,189,Coating,37.46093813,0.932138925,25.3614866,121.5485088,0,2.201628314,19.09045759,1.499792192
T020,190,Coating,41.01557688,0.996627157,19.58974619,123.8427534,0,2.985743173,19.75929013,1.832839695
T020,191,Quality_Testing,24.05344698,1.094183679,43.0777396,0,0,0,5.663350292,0.566734394
T020,192,Quality_Testing,24.53014019,1.009394103,42.89005228,0,0,0,4.767014129,0.724307054
T020,193,Quality_Testing,20.92040747,0.937502807,45.40134453,0,0,0,5.143924155,0.419831386
T020,194,Quality_Testing,26.07354627,1.06844616,45.21615004,0,0,0,3.016253553,0.462920828
T020,195,Quality_Testing,23.2898139,1.135024805,40.72499408,0,0,0,5.521212946,0.413839899
T020,196,Quality_Testing,24.64083719,1.080900932,46.71413124,0,0,0,4.625317845,0.666230454
T020,197,Quality_Testing,24.06181614,1.165801862,41.6036183,0,0,0,5.545448813,0.293542369
T020,198,Quality_Testing,23.08406161,0.983800452,42.83345576,0,0,0,5.380505837,0.631151764
T020,199,Quality_Testing,26.53986437,1.093488315,47.11206734,0,0,0,4.173251308,0.353685443
T020,200,Quality_Testing,22.84823641,0.975948277,47.78400315,0,0,0,4.615357994,0.429755527
T020,201,Quality_Testing,25.46340447,0.865057552,45.75321354,0,0,0,3.636854105,0.625553773
T020,202,Quality_Testing,23.3412662,1.002043643,41.06669857,0,0,0,5.918837082,0.493147082
T020,203,Quality_Testing,24.8729903,1.005399832,47.67193845,0,0,0,3.822590838,0.696177932
T020,204,Quality_Testing,25.51638651,0.978123346,46.61569964,0,0,0,4.181759609,0.396766358
T020,205,Quality_Testing,25.24112865,0.973630984,45.76801275,0,0,0,4.268035259,0.572785232
T020,206,Quality_Testing,27.40229299,0.959986658,46.88968397,0,0,0,4.581861066,0.573393735
T020,207,Quality_Testing,25.4109349,1.113275971,44.03239082,0,0,0,7.263885016,0.598780483
T020,208,Quality_Testing,24.43845523,1.047580144,44.60112259,0,0,0,5.897527247,0.489842422
T020,209,Quality_Testing,26.12252009,0.890480342,43.66581476,0,0,0,5.974416747,0.372824066
T020,210,Quality_Testing,24.66760182,0.746599925,45.69302557,0,0,0,4.965966857,0.37529081
T020,211,Quality_Testing,25.15593758,0.867289929,49.16418595,0,0,0,4.442006236,0.409567637
T020,212,Quality_Testing,23.26507007,0.83679335,42.72296134,0,0,0,5.104272665,0.586641475
T020,213,Quality_Testing,23.50365913,1.067034283,44.51058701,0,0,0,4.432976124,0.382778361
T020,214,Quality_Testing,23.31901804,0.953397635,47.46646576,0,0,0,3.225772653,0.67695613
T020,215,Quality_Testing,28.21972497,0.976379486,43.39809753,0,0,0,3.718796605,0.47007023
T020,216,Quality_Testing,25.13436963,1.032626559,46.10459633,0,0,0,4.978609415,0.64252806
T020,217,Quality_Testing,24.94031233,0.970727279,43.57742362,0,0,0,5.121264859,0.406431362
T020,218,Quality_Testing,23.62597617,0.940131403,44.2345822,0,0,0,3.40534405,0.553581104
T020,219,Quality_Testing,25.87042666,1.195879544,44.5273871,0,0,0,5.725349493,0.539266056
T020,220,Quality_Testing,26.76510035,1.097522194,46.50106917,0,0,0,3.981194749,0.554722215
T020,221,Quality_Testing,25.93042626,0.877026194,45.04746301,0,0,0,3.789051914,0.539524897
T059,0,Preparation,26.92487325,1.063865592,46.69952368,0,0,0,1.890919341,0.140734309
T059,1,Preparation,24.71358982,0.922860561,42.93782814,0,0,0,1.771389473,0.153132794
T059,2,Preparation,25.44988271,0.895707399,47.3197951,0,0,0,1.51932385,0.134076398
T059,3,Preparation,26.30757275,0.926922447,45.10844423,0,0,0,2.554863584,0.038716471
T059,4,Preparation,23.71220609,0.989429145,44.69098974,0,0,0,2.086583916,0.143387201
T059,5,Preparation,24.4908586,1.003148529,45.13644652,0,0,0,3.136994388,0.034681535
T059,6,Preparation,21.68411371,0.909455483,44.32375975,0,0,0,1.964944326,0.018370202
T059,7,Preparation,26.18176193,1.123211972,44.24030915,0,0,0,2.824933486,0.072457318
T059,8,Preparation,24.4185871,0.827896367,45.93262595,0,0,0,1.300764686,0.176230014
T059,9,Preparation,24.22864617,0.995305946,45.70955875,0,0,0,1.978384905,0.225806688
T059,10,Preparation,25.42522877,0.996886355,46.08514434,0,0,0,1.69080076,0.099231145
T059,11,Preparation,24.85094673,0.994896117,46.51014802,0,0,0,2.29515478,0.159232748
T059,12,Preparation,24.53043499,1.040892442,49.34379567,0,0,0,1.614425929,0.074259002
T059,13,Preparation,25.55307193,1.002551274,46.29271112,0,0,0,1.902332652,0.063492825
T059,14,Preparation,25.24315906,1.238081169,46.20777463,0,0,0,2.409889027,0.185742499
T059,15,Preparation,25.55592299,1.04650182,44.72211502,0,0,0,1.455881794,0.102134775
T059,16,Granulation,60.20748131,1.06140281,53.17179567,149.3765187,0,5.136345724,10.59372079,1.9368444
T059,17,Granulation,60.66356288,1.16101631,60.16624384,162.7784865,0,5.757008795,12.68879607,2.405110935
T059,18,Granulation,61.32411843,1.274421448,53.52159195,151.3825082,0,6.088586728,15.0375762,2.845726544
T059,19,Granulation,61.63688951,1.135266255,53.403266,153.6334721,0,5.709558069,12.79177406,2.882252504
T059,20,Granulation,60.84562953,1.167734767,59.36306072,168.3436729,0,5.220942195,11.4769468,2.547328372
T059,21,Granulation,61.30805628,1.073649228,64.72406346,143.7075265,0,5.039122253,15.72398632,2.460487467
T059,22,Granulation,60.96283939,1.121785525,46.10823671,151.8826521,0,4.965281284,13.72665116,2.641202521
T059,23,Granulation,60.70042309,1.352583738,53.42474074,156.9639319,0,4.982741219,18.79189372,2.741357004
T059,24,Granulation,60.11259972,1.292459761,45.43074188,132.8790049,0,4.925463462,14.27046669,2.665027721
T059,25,Granulation,60.4518241,1.163904351,58.42717808,133.5972915,0,5.238787823,16.45419635,2.334826127
T059,26,Granulation,59.62361122,1.366490686,57.7405184,165.3102579,0,4.880361074,13.98994373,2.65146924
T059,27,Granulation,59.18442114,1.146628049,51.25772898,144.8003599,0,4.963403215,12.3602392,2.469358564
T059,28,Granulation,62.45005445,1.048571995,46.86722669,144.563631,0,4.808718242,15.14932716,2.434938666
T059,29,Granulation,60.54821252,1.275784995,52.3095593,152.1300713,0,4.247892984,15.8780435,2.407167457
T059,30,Drying,64.49877609,0.905723075,59.55938364,85.21599333,0,7.684839094,25.29652356,1.735814521
T059,31,Drying,62.1575118,0.703625522,56.04369675,82.60028378,0,7.553646319,29.67154855,1.450177836
T059,32,Drying,62.07995793,0.760468915,54.31106171,77.13641263,0,6.882312875,19.33909797,1.616110135
T059,33,Drying,62.58668379,0.864648635,56.90212367,60.6631703,0,7.048065301,27.83717217,1.780989036
T059,34,Drying,60.78353866,0.924799773,53.71397494,78.57229041,0,9.093023617,27.81945669,2.46596448
T059,35,Drying,63.07547247,0.844930214,55.07299538,84.01597764,0,7.786513229,29.83034344,1.91979891
T059,36,Drying,62.28835631,0.732524574,57.03381456,77.20177583,0,8.298643759,24.04788181,2.054905563
T059,37,Drying,61.57272509,0.749007389,50.95310177,77.0878273,0,8.305309858,23.66234432,1.516415562
T059,38,Drying,63.33250729,0.967685212,48.57647908,78.10729659,0,8.419530014,23.83303032,1.679560164
T059,39,Drying,63.64980314,0.814637596,44.61974956,76.39455019,0,8.514220243,26.18891107,1.721978299
T059,40,Drying,64.66111178,0.836509558,42.63169478,78.8954905,0,8.886076047,21.56147605,1.946208133
T059,41,Drying,63.88053259,0.775495924,40.32704338,77.32169426,0,7.66168765,23.46827692,1.720104996
T059,42,Drying,62.48950004,0.695999521,39.41628554,74.89393662,0,8.64026059,25.12079869,1.716981565
T059,43,Drying,63.61210257,0.779111219,38.60445731,86.35778983,0,9.139092737,28.03366672,1.515041733
T059,44,Drying,61.87659299,0.680193044,33.59935101,76.27019315,0,8.580130012,20.23909492,1.960088824
T059,45,Drying,63.96846615,0.683898701,40.31913847,82.27454928,0,8.444541331,24.3953958,2.162629482
T059,46,Drying,62.13056482,0.820535272,35.48102759,87.52949957,0,8.4468062,22.43135922,1.807703052
T059,47,Drying,62.87301346,0.80192991,32.69735572,83.00534648,0,7.599913037,26.39711787,1.494370386
T059,48,Drying,65.74230351,0.988151563,31.72953566,77.14097259,0,7.912633179,22.77828686,1.95511308
T059,49,Drying,61.45467017,0.772723668,32.21078113,84.36467824,0,9.45860389,28.77557642,1.66494718
T059,50,Drying,62.53437972,0.886382867,25.47863428,84.68687878,0,7.629081833,23.72490528,1.992109453
T059,51,Drying,62.17421153,0.798653046,21.01289011,73.03095052,0,8.606854404,28.08179042,1.816062913
T059,52,Drying,62.37201905,0.742200054,28.11477212,84.88399583,0,7.72646019,25.49482019,2.197558767
T059,53,Drying,66.34970852,0.874740906,29.07380529,82.48191904,0,8.246587773,30.53743736,1.549070653
T059,54,Milling,33.9027631,1.091204722,37.37472364,865.7507372,0,0,29.74867622,10.78237618
T059,55,Milling,33.66744856,0.983452938,36.64052574,835.5775734,0,0,33.2281081,8.968010503
T059,56,Milling,35.93744357,0.889797593,43.89494393,794.0545857,0,0,30.12827472,7.655215268
T059,57,Milling,35.15837218,1.179481888,44.37704899,671.6633746,0,0,37.4173112,7.104922758
T059,58,Milling,34.60603168,1.146704675,40.04184962,824.4216988,0,0,37.72173637,8.636644227
T059,59,Milling,36.17031057,1.10766918,40.1268364,767.3028676,0,0,32.64266051,8.366060785
T059,60,Milling,34.68956886,0.895320141,42.80322674,797.6469228,0,0,40.65413895,7.057210332
T059,61,Milling,33.1083893,1.020709786,38.66476451,867.8099237,0,0,26.75027902,8.594057528
T059,62,Milling,35.28526853,0.972504134,40.69783986,762.759126,0,0,30.47536589,9.808372188
T059,63,Milling,34.52530591,0.922339626,39.7115257,793.6760787,0,0,36.47679049,7.999345434
T059,64,Milling,37.36807682,0.930015467,36.11529474,725.7088534,0,0,28.36904614,7.834969844
T059,65,Milling,35.09268718,1.057043274,42.26201984,775.6390893,0,0,35.16984813,7.668448306
T059,66,Milling,33.88107477,0.881354144,34.99118768,777.332494,0,0,27.18742939,6.205317093
T059,67,Milling,33.31443231,0.901604105,37.06709069,768.5466213,0,0,29.76399453,7.810360476
T059,68,Blending,26.86810712,1.008702221,36.80551134,205.5759315,0,0,11.62113563,3.230112357
T059,69,Blending,31.30250476,1.24540032,35.20207063,206.7710664,0,0,14.35988432,2.907718775
T059,70,Blending,33.03780857,0.954183381,37.86968216,195.412131,0,0,12.78427411,3.117558673
T059,71,Blending,29.0712662,0.885359222,38.51019546,202.8916546,0,0,9.309217163,1.937391414
T059,72,Blending,26.93676718,1.039008021,35.45628953,194.9177576,0,0,14.4531359,3.024184057
T059,73,Blending,29.10602938,0.850380562,36.33396548,199.3816528,0,0,12.34739841,2.933422561
T059,74,Blending,30.30972368,1.047863829,33.79379684,215.9640362,0,0,11.36582268,3.098636218
T059,75,Blending,27.5165542,0.950661077,37.26934796,174.1374689,0,0,10.52153716,3.03704383
T059,76,Blending,27.87643515,0.836213951,36.06036538,185.7220245,0,0,15.52756145,2.976978669
T059,77,Blending,28.84080589,0.920589017,35.4298575,201.2447383,0,0,11.62999451,3.097705248
T059,78,Blending,30.17379115,0.995590864,36.10107104,200.0114635,0,0,12.32342777,2.86072787
T059,79,Blending,27.5287888,0.998757319,32.12600034,202.1075303,0,0,14.41261188,3.274784672
T059,80,Blending,27.73689664,1.084413753,36.21681672,187.2241557,0,0,12.71180817,3.209585484
T059,81,Blending,28.57804551,1.039064766,35.67444971,187.0204041,0,0,8.714986662,3.115711949
T059,82,Blending,26.93907436,0.965640318,35.95877984,218.7397695,0,0,13.68073337,3.213084606
T059,83,Blending,29.36646742,1.018726858,35.23445681,197.1586373,0,0,14.72151078,2.026020129
T059,84,Blending,30.34454063,0.78997923,37.242135,197.927766,0,0,14.54388691,2.487600202
T059,85,Blending,31.2379939,0.884752555,32.07667429,204.8349962,0,0,8.929146284,3.343251436
T059,86,Compression,25.21536454,0.882974129,31.98571465,51.84835117,14.41616698,0,33.97502727,4.13990167
T059,87,Compression,31.51367743,0.94531551,31.84063365,55.69352216,13.69721407,0,39.24973272,4.945610711
T059,88,Compression,27.97602488,1.159475313,30.14176627,45.86075305,14.95528884,0,45.36348603,5.67400491
T059,89,Compression,28.90648883,1.016749381,30.79239453,56.82103914,12.62024844,0,50.1895363,4.616283932
T059,90,Compression,27.84231931,1.083403687,33.17339699,56.28402614,13.9257483,0,42.92539215,6.253792525
T059,91,Compression,29.4725739,0.991137173,29.95809852,53.11563045,14.6047897,0,42.79962402,4.865389199
T059,92,Compression,28.38072866,1.023158347,35.01146542,53.89041921,13.93055163,0,45.43573937,5.3954487
T059,93,Compression,27.94765969,0.942933761,28.87489377,45.8729933,14.74468455,0,46.10864708,5.160746931
T059,94,Compression,25.83096278,1.201546862,30.4511005,56.36231094,13.42233084,0,45.88672523,4.950558956
T059,95,Compression,26.71873094,1.201842264,29.87811903,39.86755631,13.13677265,0,40.70686379,5.309414826
T059,96,Compression,28.62174687,0.789083202,31.63784497,46.70018352,13.74586232,0,42.49327418,5.788348751
T059,97,Compression,25.28721642,0.89837394,32.25544683,48.9211795,13.95533333,0,51.01115259,4.168253238
T059,98,Compression,28.55175774,0.982814865,27.89152543,54.20278249,12.83907374,0,43.86747818,5.965876228
T059,99,Compression,27.29861247,1.107993205,26.45398646,53.43268271,14.73557857,0,45.56899835,6.116127604
T059,100,Compression,29.11751963,1.09097137,33.00049703,51.05854722,14.0111551,0,52.44078408,5.450706502
