Batch_ID,Time_Minutes,Phase,Temperature_C,Pressure_Bar,Humidity_Percent,Motor_Speed_RPM,Compression_Force_kN,Flow_Rate_LPM,Power_Consumption_kW,Vibration_mm_s
T059,101,Compression,29.23057138,1.014963236,31.97363424,53.48459667,14.49770905,0,36.57377693,6.560378094
T059,102,Compression,27.61954612,1.125346457,32.71528193,38.56485403,13.48134639,0,44.35757816,5.169476446
T059,103,Compression,27.28933183,1.036401563,34.14221237,46.32276379,12.70421494,0,51.97054589,5.405450507
T059,104,Compression,26.44259681,1.213661945,28.08686515,48.59232963,12.52948263,0,52.57153247,4.907526739
T059,105,Compression,26.18743356,0.941805882,25.37917791,47.21459374,13.69457905,0,41.1811134,4.492038868
T059,106,Compression,26.41488151,0.927630689,30.07974488,52.79495111,14.39654052,0,39.84326159,5.295650863
T059,107,Compression,28.07830172,1.223337525,27.53601647,48.16726061,13.17381913,0,42.37692924,6.116503121
T059,108,Compression,26.2480741,0.898208998,30.99788939,52.00632944,15.07729913,0,49.13951647,5.718180429
T059,109,Compression,29.69326581,0.979038154,32.85126986,38.36161252,14.20705533,0,46.57757141,4.80140467
T059,110,Compression,28.26257978,0.782105117,31.40307452,51.1112355,13.72234371,0,45.62652712,6.093063124
T059,111,Compression,26.66086832,0.982483949,27.70867491,44.04740867,14.04146344,0,57.95828401,4.652595684
T059,112,Compression,25.34343006,1.145033905,33.35845272,46.61814914,13.80569472,0,47.12083981,5.119066252
T059,113,Compression,29.35659162,1.149288635,27.46492054,47.16839474,13.69736098,0,50.04421313,4.270175313
T059,114,Compression,26.8994203,1.016126864,30.43882647,53.38068758,12.02346995,0,45.46385527,5.234244242
T059,115,Compression,26.46931976,0.995158652,29.75257587,55.33173727,13.55116591,0,49.46555382,6.234297355
T059,116,Compression,28.02681253,1.023740921,29.26180082,56.73470202,13.46408936,0,57.00024968,6.112391001
T059,117,Compression,28.25757712,0.894656052,32.87275056,41.26228131,12.40108847,0,32.92877451,5.348482445
T059,118,Compression,28.54253364,1.023961193,29.20071651,53.07752661,12.59482737,0,56.28719477,5.462074883
T059,119,Compression,29.27592433,0.98358647,31.25061433,53.88525536,12.86406346,0,60.79769348,5.458097107
T059,120,Compression,26.36286595,0.939295202,28.96121563,44.94451641,13.2901959,0,38.98656136,4.748661074
T059,121,Compression,29.53112267,0.753723749,28.64616855,52.40291406,13.86900902,0,49.46915884,5.23826149
T059,122,Compression,30.23136239,0.943357711,29.374524,50.21385536,14.43349785,0,44.3818762,5.231673631
T059,123,Compression,26.36170797,1.013022283,30.27491223,46.70632443,13.94522724,0,36.10793685,5.738092037
T059,124,Compression,28.44267237,0.981542868,31.48106861,41.44463159,14.5681423,0,40.67082019,5.049211913
T059,125,Compression,28.42385999,0.918021023,30.782771,52.85141688,12.49735579,0,55.89207528,5.864589287
T059,126,Compression,30.20488468,0.873019075,31.8123081,46.85602364,13.75015545,0,37.40444796,4.755375802
T059,127,Compression,27.87311066,0.85219108,31.63312576,48.26562489,12.87286102,0,39.3889014,6.423211843
T059,128,Compression,29.90759119,0.97068525,28.22400388,51.68095381,14.15005825,0,53.80397267,5.750104091
T059,129,Compression,26.37049934,1.025357854,29.89105312,62.26217516,13.73341219,0,59.83326234,4.634018012
T059,130,Compression,27.81409929,1.101900458,30.58418747,35.81935954,13.10455894,0,40.32387725,6.298005877
T059,131,Compression,28.23392906,1.128162623,29.17790695,58.24955728,14.7919168,0,54.19118667,5.716369573
T059,132,Compression,29.30883806,1.05379964,29.63597665,54.16221456,15.20236921,0,41.29933255,5.434844699
T059,133,Compression,26.44331149,1.043551725,28.71730594,45.70002722,13.83687123,0,38.70068884,4.442971923
T059,134,Compression,27.8585055,1.014318563,30.1312464,51.21663959,12.86331172,0,47.15708524,6.205191657
T059,135,Compression,26.60646777,0.962611661,33.27557583,50.15408907,13.99757686,0,46.58754985,4.969064231
T059,136,Compression,27.7793311,1.177567687,26.67839816,50.33991388,15.08979206,0,44.31266018,5.132024597
T059,137,Compression,27.14123969,1.074263836,27.27483773,44.56012756,13.56590563,0,50.05675339,6.412297261
T059,138,Compression,28.12382053,0.873295716,32.34969963,46.24752993,13.8295033,0,46.7498097,5.537012727
T059,139,Compression,26.89754657,0.999655916,28.58072967,53.23587058,13.95330252,0,35.94531835,5.962323708
T059,140,Compression,26.77333196,0.846296297,30.76480824,53.02320103,14.09731517,0,31.65335881,6.103466239
T059,141,Compression,27.88598585,0.965034891,25.82186421,56.60131399,13.07120402,0,45.01888476,6.527800888
T059,142,Compression,27.7440968,0.795921563,28.20031248,49.90539394,14.23354857,0,40.08401802,5.567143477
T059,143,Compression,28.82704372,0.854050518,32.3254393,47.88068242,14.15716826,0,48.97042115,5.110972446
T059,144,Compression,26.72340199,0.891566364,31.27049532,52.23154839,13.058575,0,35.39928652,5.848979319
T059,145,Compression,26.97576376,0.950007628,30.64225195,57.86635719,14.87797035,0,48.15931179,6.457099412
T059,146,Compression,30.01309379,0.942926934,25.88062106,52.32247816,14.89113073,0,40.29979809,6.340770279
T059,147,Compression,26.10699205,1.014972847,29.31620892,37.15575593,13.91965365,0,44.04593297,4.712223957
T059,148,Compression,30.46343593,1.162810766,31.91123683,45.51278107,13.9117379,0,46.06902286,5.607869031
T059,149,Compression,27.76996362,0.893659586,33.88500579,45.20106495,11.64364876,0,55.69881189,4.283564043
T059,150,Compression,28.92264138,1.259048801,29.33122255,44.63856002,14.73263789,0,49.41959366,6.804041493
T059,151,Compression,28.53859612,1.042401106,30.85157063,42.89520459,14.83667073,0,56.21658563,6.712646823
T059,152,Compression,28.20212762,0.995934475,28.19611007,48.6601295,14.56350407,0,47.53379587,5.371578301
T059,153,Compression,26.74958022,0.933330257,28.57393673,45.4908281,15.1629069,0,48.92741688,5.586075587
T059,154,Compression,26.22480222,0.955260688,30.60401879,52.90552447,13.51850966,0,46.45222182,4.509837576
T059,155,Compression,27.68878112,0.957597268,30.36500964,47.25503001,14.27579788,0,49.03062256,5.462865087
T059,156,Compression,26.48792146,0.984894786,30.36648766,52.89019779,13.20539135,0,45.64353131,6.49145371
T059,157,Compression,29.3905548,1.018076473,31.68293686,49.60856822,13.20734998,0,46.19360353,5.153332174
T059,158,Compression,25.98315153,0.955642,30.78008244,46.7949572,12.98138566,0,49.98081765,6.251815189
T059,159,Compression,28.67734741,0.856205097,28.95867844,47.78706334,13.69341747,0,39.81187974,5.526854671
T059,160,Compression,26.39264533,1.110935944,32.30854763,43.80304566,15.57854972,0,45.67457016,4.99388162
T059,161,Compression,28.08433401,0.986296964,33.78786395,60.11202893,12.63715703,0,44.39830653,5.465093457
T059,162,Compression,27.59602066,0.903872584,30.72736066,43.75220027,14.32039459,0,33.51399659,6.681316126
T059,163,Compression,28.62004285,0.784482231,32.13874605,51.62706192,14.85361396,0,35.46642254,5.036169411
T059,164,Compression,25.93656008,0.945438892,28.0160268,52.407753,14.75037496,0,35.82058318,4.780205378
T059,165,Compression,27.21252534,1.281388099,32.48696799,49.48562397,13.73693283,0,35.60089177,3.807059923
T059,166,Compression,27.56187384,0.989662565,27.97722691,51.59539052,13.08353949,0,47.37645176,5.318427745
T059,167,Compression,26.78183224,1.151526611,27.65064013,45.41792614,13.45888876,0,41.46105237,5.313537426
T059,168,Compression,26.93050558,0.973503392,28.07648102,47.49444237,12.91962311,0,48.34886953,4.571990737
T059,169,Compression,29.21572189,0.884429211,31.40941199,50.41620357,13.3758536,0,38.84425421,5.031134261
T059,170,Coating,38.99309899,0.910843781,25.71458325,137.7523287,0,3.461924967,18.18872234,2.05195298
T059,171,Coating,41.15211451,0.984002521,25.8894207,127.7192853,0,3.364455028,20.5482482,1.784876889
T059,172,Coating,41.20258339,0.798986349,24.90406679,119.0575529,0,2.80328223,19.95580265,1.874336186
T059,173,Coating,40.45328188,0.951672407,25.28509287,122.9795815,0,3.170216039,19.21024841,2.290130137
T059,174,Coating,44.75742504,0.77247314,23.94731246,110.5449806,0,3.256827824,23.37333343,1.950898677
T059,175,Coating,40.37357833,0.885626082,28.09628762,111.5147947,0,3.517602099,18.22619462,1.470887523
T059,176,Coating,38.32120608,0.887776201,29.56217951,124.7774929,0,2.777273741,13.6641599,1.799106337
T059,177,Coating,41.18573299,0.956069213,25.63825741,107.215223,0,3.257894668,23.18583965,2.312709585
T059,178,Coating,38.84920017,1.093803893,25.75496298,130.3853741,0,2.759539461,19.24785199,1.921246057
T059,179,Coating,37.66719999,0.787225804,24.56677162,118.8053058,0,2.834255089,16.08598309,1.795164691
T059,180,Coating,40.6920763,0.901534557,26.25092412,116.8129485,0,3.22409212,21.379026,2.159830346
T059,181,Coating,41.36827864,0.941107402,24.91552979,136.8333758,0,3.053658776,19.04389923,2.119755955
T059,182,Coating,37.64726304,0.929344592,26.72808943,125.3199175,0,2.936524101,21.24066716,2.097845976
T059,183,Coating,40.94025038,0.94131959,26.25951147,137.7922605,0,3.010264882,24.26506187,1.303116254
T059,184,Coating,38.23362913,0.708846917,25.99404083,129.006825,0,3.378500007,20.09989416,1.755688785
T059,185,Coating,40.46292348,0.839408086,27.19564988,124.8259404,0,2.658691785,22.33962267,2.130515872
T059,186,Coating,42.29184211,0.835573905,23.22023943,120.7798672,0,2.919608651,19.86493876,1.697660593
T059,187,Coating,40.05935508,0.982223169,23.46010955,119.79832,0,3.293650754,20.74534665,2.546843771
T059,188,Coating,38.61765687,0.878124449,24.00954703,109.1091527,0,3.050639096,20.51352362,2.80310215
T059,189,Coating,39.04170335,0.923843864,26.02201378,125.5261275,0,2.864253551,13.95584197,2.036286128
T059,190,Coating,38.77736944,0.949750904,22.02801498,124.5919881,0,3.158431242,21.32393624,2.055922593
T059,191,Quality_Testing,25.16113664,1.029887702,45.04501369,0,0,0,5.142330324,0.682029258
T059,192,Quality_Testing,24.98506212,0.968521014,45.59345118,0,0,0,4.562802176,0.502905925
T059,193,Quality_Testing,24.24834654,0.888915275,47.89610607,0,0,0,4.100028021,0.4280292
T059,194,Quality_Testing,25.76080953,0.877550899,44.70374742,0,0,0,6.638488115,0.394588043
T059,195,Quality_Testing,24.64159746,0.906442618,46.18322108,0,0,0,7.410545849,0.41452227
T059,196,Quality_Testing,24.44775524,1.004067579,48.19360294,0,0,0,5.144922581,0.512385055
T059,197,Quality_Testing,22.81465934,1.05817134,44.20049308,0,0,0,4.778727326,0.673523109
T059,198,Quality_Testing,27.93581546,1.063779395,44.77399536,0,0,0,3.694999759,0.390237601
T059,199,Quality_Testing,24.62950706,0.915277127,46.00009129,0,0,0,6.94778132,0.562798112
T059,200,Quality_Testing,25.71870721,1.080813325,43.53666681,0,0,0,5.716082226,0.354532775
T059,201,Quality_Testing,26.6471007,0.997157667,46.058505,0,0,0,5.94279278,0.528634632
T059,202,Quality_Testing,25.18965481,0.895152766,42.96839552,0,0,0,4.8242352,0.506691666
T059,203,Quality_Testing,23.62910885,0.974259131,45.9225899,0,0,0,4.002368216,0.444155234
T059,204,Quality_Testing,23.77216731,0.907494586,45.73885011,0,0,0,4.187316634,0.372222605
T059,205,Quality_Testing,26.47489002,0.983959966,45.60685521,0,0,0,4.534768326,0.584172548
T059,206,Quality_Testing,24.17533596,0.975797251,52.47499954,0,0,0,4.506746229,0.528988416
T059,207,Quality_Testing,27.60578414,0.955865393,44.47677378,0,0,0,4.525051438,0.496644284
T059,208,Quality_Testing,25.29190175,0.988923742,46.44930117,0,0,0,4.957771595,0.440803314
T059,209,Quality_Testing,27.01869839,0.974115917,42.20451312,0,0,0,7.323487765,0.5652434
T059,210,Quality_Testing,24.99770519,0.898159527,42.00717098,0,0,0,6.230608616,0.168670203
T059,211,Quality_Testing,25.25570538,0.920930589,47.9591025,0,0,0,3.35241262,0.534373368
T059,212,Quality_Testing,25.66534966,1.162355264,49.04826656,0,0,0,6.072564239,0.496241772
T059,213,Quality_Testing,22.84734097,0.987095593,46.81478075,0,0,0,3.840150202,0.559473326
T059,214,Quality_Testing,25.25495739,0.907740967,44.10732472,0,0,0,5.686890448,0.491495192
T059,215,Quality_Testing,24.31925816,0.994427222,49.80889626,0,0,0,6.006759194,0.433656563
T059,216,Quality_Testing,23.95201255,1.069639304,40.38752106,0,0,0,3.560356188,0.351156636
T059,217,Quality_Testing,26.03395553,1.270013973,43.69304166,0,0,0,5.10075425,0.549767541
T059,218,Quality_Testing,27.87668998,0.996727163,45.23071881,0,0,0,3.442038751,0.510965216
T059,219,Quality_Testing,22.97183626,0.767504513,41.70235173,0,0,0,4.031156916,0.590768372
T059,220,Quality_Testing,25.88447825,1.002382102,46.04022375,0,0,0,5.990892706,0.537198778
T059,221,Quality_Testing,24.3771523,0.981042396,42.623897,0,0,0,5.335405852,0.483655724
T059,222,Quality_Testing,24.56140896,0.929719962,41.60936858,0,0,0,5.768556912,0.639285801
T059,223,Quality_Testing,26.96625991,1.124488759,43.15203627,0,0,0,4.678412898,0.435967221
T059,224,Quality_Testing,23.75151975,0.784983586,46.99105675,0,0,0,6.603917768,0.445207265
T059,225,Quality_Testing,25.13667948,0.728120867,47.04808374,0,0,0,4.106740712,0.668059128
T059,226,Quality_Testing,24.39130616,1.079650817,45.36260862,0,0,0,5.588006399,0.595054703
T059,227,Quality_Testing,24.91849204,1.067196677,45.00709113,0,0,0,5.433784117,0.422347869
T059,228,Quality_Testing,25.22155697,0.954118138,48.12043939,0,0,0,5.15070672,0.546225133
T059,229,Quality_Testing,25.7712292,1.20370215,46.02598334,0,0,0,4.905443201,0.460774253
T059,230,Quality_Testing,25.73797074,1.039825428,45.43241062,0,0,0,4.926205721,0.599708261
T059,231,Quality_Testing,23.0906383,1.022944772,44.66117961,0,0,0,5.943555473,0.482703606
T059,232,Quality_Testing,24.9164713,0.8329257,47.33445835,0,0,0,3.738458683,0.464760171
T059,233,Quality_Testing,25.97500948,0.900489008,43.0538786,0,0,0,4.218945314,0.573986603
T059,234,Quality_Testing,23.14488151,1.095481079,46.49517245,0,0,0,5.67907178,0.577235137
T059,235,Quality_Testing,23.98136304,1.064119435,43.92390023,0,0,0,3.801792328,0.556384422
T059,236,Quality_Testing,24.52649732,0.980700412,48.66388133,0,0,0,4.653582886,0.434258491
T059,237,Quality_Testing,26.28284402,1.05861952,41.94045212,0,0,0,4.069048286,0.359138422
T059,238,Quality_Testing,25.36066528,0.933735556,47.1774881,0,0,0,4.546921897,0.401260771
T059,239,Quality_Testing,25.14310024,1.016301867,46.64107453,0,0,0,5.52138242,0.627061857
T059,240,Quality_Testing,23.60272783,0.943485119,45.73134886,0,0,0,5.876664837,0.593783394
T059,241,Quality_Testing,24.89071443,0.967535574,47.01203997,0,0,0,3.684680597,0.520765894
T059,242,Quality_Testing,22.32234114,1.077465884,44.57891363,0,0,0,5.069749468,0.585646673
T059,243,Quality_Testing,24.84893129,0.759651856,44.65392962,0,0,0,4.419363856,0.535406087
T059,244,Quality_Testing,25.38947855,1.018975125,44.94898527,0,0,0,7.50339219,0.564084637
T059,245,Quality_Testing,26.16269483,1.052071615,41.92844295,0,0,0,3.960197569,0.516662535
T059,246,Quality_Testing,26.39398391,1.078361624,44.45476385,0,0,0,5.149016941,0.400163326
T059,247,Quality_Testing,24.4145316,1.197734031,43.56996583,0,0,0,6.001604442,0.457193909
T041,0,Preparation,22.34003917,0.801429515,41.9541086,0,0,0,2.329034224,0.150888186
T041,1,Preparation,24.93332427,0.78510429,48.72605418,0,0,0,1.709641139,0.146103413
T041,2,Preparation,25.21788192,0.911439522,49.37649437,0,0,0,1.850065001,-0.001609652
T041,3,Preparation,24.58976303,0.853725346,45.67344133,0,0,0,1.199083364,0.14890017
T041,4,Preparation,26.61720258,1.003848334,41.00980733,0,0,0,2.199391215,0.013467857
T041,5,Preparation,22.62167513,0.978301302,45.36520078,0,0,0,2.172695513,0.011334468
T041,6,Preparation,24.78904482,0.984037524,37.95310379,0,0,0,2.317303519,0.085075271
T041,7,Preparation,26.68599979,0.917958176,41.83891181,0,0,0,1.920752121,0.036471886
T041,8,Preparation,27.07682814,1.069927996,42.44592622,0,0,0,2.242059795,0.178247277
T041,9,Preparation,24.39392042,0.936803377,42.20098292,0,0,0,1.675806634,0.133433702
T041,10,Preparation,27.46721035,0.918889224,46.72014538,0,0,0,2.775815926,0.083519406
T041,11,Preparation,26.02341128,1.053183115,40.75413102,0,0,0,2.455049136,0.091177999
T041,12,Preparation,25.58568181,0.924078464,46.77720038,0,0,0,1.954142802,0.063995434
T041,13,Preparation,25.91983249,0.935089994,45.01733457,0,0,0,1.665566232,0.169566983
T041,14,Preparation,28.83182642,1.04417868,45.12341177,0,0,0,1.961588884,0.048442673
T041,15,Preparation,23.41946575,1.114381569,44.60392588,0,0,0,1.856293326,0.176862501
T041,16,Preparation,26.71816301,0.879308169,46.99152107,0,0,0,2.228547177,0.090071068
T041,17,Preparation,22.97285496,1.165402403,39.93374493,0,0,0,1.111376647,0.213400302
T041,18,Preparation,27.94659731,1.082710644,46.01282397,0,0,0,1.866165653,0.076070334
T041,19,Preparation,26.79244301,1.033133021,46.73671111,0,0,0,1.580682921,0.12034439
T041,20,Preparation,26.67742618,0.880686868,49.22815613,0,0,0,2.167665246,0.0574456
T041,21,Preparation,24.49457013,1.062954843,42.97139658,0,0,0,1.858415463,0.115170035
T041,22,Preparation,24.63384434,1.011704934,48.23081814,0,0,0,1.293190027,0.092163982
T041,23,Granulation,61.48943505,1.064019873,45.29915064,152.6980165,0,4.785258495,17.68139464,2.470390013
T041,24,Granulation,62.18506331,1.234350909,49.9636467,155.0805198,0,4.428494614,16.15588259,2.768907721
T041,25,Granulation,63.07530806,1.181279164,54.77213475,132.121675,0,4.839121633,15.81910104,2.557742995
T041,26,Granulation,62.16939232,1.165573761,55.21797047,142.9023487,0,5.730855263,18.93276469,2.557488453
T041,27,Granulation,62.84030328,1.078266622,56.66955314,144.63559,0,5.493555406,13.50756068,2.190248214
T041,28,Granulation,61.70157882,1.253919461,46.12720363,138.1582617,0,4.350871844,11.49074052,2.438928771
T041,29,Granulation,62.42263195,1.045862255,56.17946932,144.1727102,0,5.015006773,13.46619503,2.712196625
T041,30,Granulation,63.71201323,1.248700676,56.30740261,164.6493849,0,5.3028597,14.8304856,2.639760921
T041,31,Granulation,61.8110784,1.210691342,54.26417527,149.7628429,0,5.108365784,17.50935582,2.570130404
T041,32,Granulation,63.29355817,1.251549958,48.74143405,150.1840143,0,5.652488093,15.05198855,2.151211049
T041,33,Granulation,63.30860437,1.126239784,60.05939783,162.8750985,0,5.419059138,13.19370736,2.52836417
T041,34,Granulation,63.9716436,1.30345972,63.62866013,152.0827609,0,5.470040682,16.49108585,2.370712474
T041,35,Granulation,63.9639996,1.202344972,49.08555318,145.2232339,0,4.293219888,15.83124625,2.823097892
T041,36,Granulation,62.54931284,1.087487188,57.22921423,144.595482,0,4.271044964,15.02470681,2.261283065
T041,37,Granulation,64.92613917,1.135286268,56.00059738,156.9012686,0,5.131267935,12.98202739,2.557278784
T041,38,Granulation,63.80967965,1.175264173,52.29451021,147.1644805,0,5.142913341,14.94680161,2.655539417
T041,39,Drying,59.12642144,0.742399004,58.3682459,83.90126963,0,7.524408934,29.2785357,2.15021407
T041,40,Drying,58.47369268,0.739768621,52.65823246,66.63395942,0,7.901862712,26.8661769,2.009864053
T041,41,Drying,59.21211429,0.809054472,56.15242444,77.24937949,0,7.654441154,27.15043058,2.079440605
T041,42,Drying,59.65377402,0.861539063,55.37613974,91.14183034,0,7.68694647,23.87310837,1.286273275
T041,43,Drying,59.94470008,0.752998589,55.72662164,83.21516964,0,8.377468493,18.54322238,2.280638889
T041,44,Drying,58.4066615,0.837031628,50.0980874,89.0453577,0,7.289526869,26.94669952,2.001843314
T041,45,Drying,59.98765505,0.850264699,52.73292741,76.91390289,0,8.829749137,24.25527866,1.832985346
T041,46,Drying,59.43376647,0.908384318,50.27811403,84.83833945,0,7.953184596,23.93702209,1.798150885
T041,47,Drying,62.32612958,0.700371817,47.64344771,80.73992093,0,7.790375154,20.73558621,2.064517527
T041,48,Drying,58.45917316,1.018557969,45.39619575,78.45806284,0,7.36867638,21.97210017,1.931632567
T041,49,Drying,57.18368591,0.673717567,47.8326514,73.11842408,0,8.093156558,27.29683719,1.631982594
T041,50,Drying,58.44220092,0.681114175,42.91291653,85.13485244,0,8.48419463,28.96789581,1.568411541
T041,51,Drying,58.67907545,0.882207886,41.75977767,75.96985499,0,8.179494217,28.21905574,1.704098473
T041,52,Drying,60.68079799,0.710531658,37.85799204,77.49184944,0,7.355905133,27.17047073,1.681932743
T041,53,Drying,60.53635663,0.757397071,35.38633653,86.58401989,0,8.143401729,22.79391534,1.830702346
T041,54,Drying,60.20621309,0.79418563,41.62652528,77.55214853,0,6.722267128,22.33750924,1.800783416
T041,55,Drying,59.11170985,0.609831256,39.11788934,66.58310962,0,6.842805703,22.33452835,1.69276869
T041,56,Drying,59.25400531,0.791721573,31.83936591,74.51905883,0,8.073441266,26.7129203,1.854556669
T041,57,Drying,58.68809368,0.778990674,33.05467004,86.77376409,0,7.981607258,26.79459923,2.20370497
T041,58,Drying,57.86642972,0.945364454,34.17246807,77.97001942,0,7.410360584,21.71171119,1.589660825
T041,59,Drying,57.53227878,0.798731242,27.32124631,76.32829033,0,7.587770509,24.65452361,1.917978607
T041,60,Drying,59.96828322,0.829929748,27.88038303,83.11267316,0,9.148294732,20.08365284,1.737511912
T041,61,Drying,61.12229774,0.784542873,24.66461852,83.854583,0,7.312289371,29.24944137,1.958952906
T041,62,Drying,63.27322348,0.810064394,30.3913891,74.90488774,0,8.487025322,26.55265695,1.344587576
T041,63,Drying,57.60016117,0.848955613,25.70441181,73.113392,0,7.827287399,25.20605538,1.70970851
T041,64,Drying,59.6817337,0.77627157,19.48336135,81.46412744,0,9.238898905,27.01187417,1.679300942
T041,65,Drying,59.90843315,0.796599897,18.76164234,87.887706,0,8.03272281,28.89063803,2.156840622
T041,66,Drying,59.63566587,0.610615708,21.41914902,78.60018693,0,8.298416291,29.90165867,2.142909675
T041,67,Drying,59.28760636,0.696555582,16.64612585,71.33777171,0,8.026738006,30.95680907,2.096111051
T041,68,Milling,36.11536571,0.933792726,37.94228789,747.6664372,0,0,42.69581174,8.185950534
T041,69,Milling,33.10794828,0.950368896,39.04006876,855.5908388,0,0,40.3099326,6.584496099
T041,70,Milling,35.8030658,0.878256285,38.32866396,805.5168814,0,0,33.55277727,10.0307604
T041,71,Milling,34.19231841,1.134255175,40.8370679,860.9279617,0,0,45.56929161,6.823883928
T041,72,Milling,34.92743992,0.814134283,36.68667397,786.7259562,0,0,32.12139478,6.448257686
T041,73,Milling,32.38292374,0.91832355,38.52678447,841.7395853,0,0,29.65988002,7.718846538
T041,74,Milling,33.07126377,0.911104264,40.70366488,859.3617945,0,0,31.51154529,8.516059485
T041,75,Milling,34.51875911,1.124468371,41.41101384,885.0260718,0,0,40.09819524,9.435966902
T041,76,Milling,32.12886423,0.860432062,41.04255281,855.1751925,0,0,31.71808165,7.909509611
T041,77,Milling,36.84421607,1.130310559,38.10846668,837.2488175,0,0,28.66214094,7.22057984
T041,78,Milling,31.4950454,1.091838113,39.15954836,824.7646863,0,0,24.0958448,7.59834867
T041,79,Milling,35.68860208,1.009073782,40.05175784,697.6261488,0,0,39.84126579,6.963248062
T041,80,Milling,36.10887696,1.084275171,42.73841878,831.4921701,0,0,36.96624913,8.277915215
T041,81,Milling,32.19181782,1.004068794,40.98907503,768.3241365,0,0,31.63769868,11.30821162
T041,82,Milling,34.80231656,1.000897109,44.70975591,736.7983467,0,0,37.06831641,8.468786188
T041,83,Blending,31.23079392,0.910259028,31.27819112,196.2574196,0,0,10.67096621,2.390845312
T041,84,Blending,30.74902339,1.089566912,34.72926461,212.011596,0,0,10.31872288,2.408428733
T041,85,Blending,30.80154445,1.179414689,31.90415038,188.5887166,0,0,12.28984495,2.713269987
T041,86,Blending,31.70537441,1.020395758,36.0919823,205.4940889,0,0,15.40756715,2.427025098
T041,87,Blending,28.72661919,1.032094826,32.84501109,205.1533044,0,0,9.889878468,3.171230944
T041,88,Blending,32.91518019,1.064085472,36.22756966,188.7755022,0,0,10.65989491,3.114708335
T041,89,Blending,29.1116663,0.857327746,31.13420514,188.9493224,0,0,7.529407447,1.79975047
T041,90,Blending,32.30211098,1.08705515,36.35272664,214.8201903,0,0,13.73083171,3.426531572
T041,91,Blending,30.60600767,1.068043705,34.28729119,220.1313578,0,0,10.46190405,3.712764289
T041,92,Blending,30.04394804,0.867273649,33.9886548,183.0350861,0,0,9.681863722,3.274959117
T041,93,Blending,31.94633446,0.915802548,33.39542627,179.063817,0,0,10.88277393,3.61307949
T041,94,Blending,32.12662595,1.121900291,35.3485763,181.3342148,0,0,13.28040825,2.180642877
T041,95,Blending,30.14796227,1.008224084,36.57673013,194.80109,0,0,8.498758037,3.077001782
T041,96,Blending,26.63557294,0.983804113,33.7652188,225.6103356,0,0,11.88078486,2.916308611
T041,97,Blending,30.42596566,0.872635933,34.96748392,196.4261688,0,0,10.23812941,2.966406223
T041,98,Blending,29.51535383,1.199218417,36.45565609,204.9359114,0,0,16.02796072,2.982006095
T041,99,Blending,30.5807561,1.182596373,35.35297906,199.4376962,0,0,8.779527846,2.442308284
T041,100,Blending,32.09363001,0.806584996,34.10872056,213.7317531,0,0,11.99352064,2.363415179
T041,101,Blending,31.92545918,1.196480732,31.54718249,200.4008663,0,0,10.79248511,3.042631755
T041,102,Blending,30.63666235,0.964828921,33.11395797,187.4078161,0,0,12.95904395,2.498099531
T041,103,Blending,27.06958246,1.025627505,34.41046848,178.9325671,0,0,10.7592657,2.625898412
T041,104,Blending,30.11029489,1.087864089,34.93750467,206.2033519,0,0,8.833344603,3.278710097
T041,105,Blending,27.9781502,0.974292138,34.32583435,207.7668972,0,0,14.87230361,2.822337426
T041,106,Blending,29.72018484,0.886314297,36.6953618,197.3924466,0,0,14.78190889,2.903331425
T041,107,Blending,31.41757939,1.043314928,36.91590509,227.1834021,0,0,12.07190274,3.536481318
T041,108,Compression,26.17315353,1.075882836,28.90286659,47.62752633,12.8317754,0,43.40585982,5.35056784
T041,109,Compression,28.32379106,0.883420988,29.05079103,55.06798376,12.5337158,0,36.78130166,4.680663175
T041,110,Compression,27.9250557,1.076678546,30.75753348,44.06082715,12.68656997,0,45.80992113,5.386815051
T041,111,Compression,27.74638669,0.893748253,32.37989953,52.68454358,12.58896933,0,47.85217064,5.31607176
T041,112,Compression,27.89917312,1.042776183,32.14189887,55.53625459,11.81979508,0,47.89165351,5.098990005
T041,113,Compression,29.85418714,1.041328708,30.66363458,54.32898823,10.90949378,0,35.95276576,4.577857351
T041,114,Compression,29.72311764,0.976852709,30.32724774,52.28740768,11.52425164,0,48.37739361,5.470183534
T041,115,Compression,27.87217518,1.054768746,30.39933692,51.31407752,11.38458459,0,36.70172489,6.03000983
T041,116,Compression,28.3159163,1.018477331,32.55440624,52.09992934,11.07888412,0,44.70370674,5.312435927
T041,117,Compression,26.94719881,1.000714771,30.11804713,55.84403003,12.00432942,0,44.05261082,6.374344754
T041,118,Compression,27.98003638,0.982306691,29.97866961,52.05367489,10.82723545,0,33.3440822,5.095649197
T041,119,Compression,27.28403124,0.956235748,30.27430461,46.47903262,10.26701246,0,51.33368636,4.94181257
T041,120,Compression,29.12999438,1.070374932,25.70761182,53.25762315,12.63228982,0,42.78190554,5.549641255
T041,121,Compression,26.82423252,1.112293404,31.22271772,57.25947263,11.69152934,0,57.85691742,5.394354608
T041,122,Compression,28.67706392,0.989792826,28.20590565,39.4482352,11.89897481,0,45.0347424,5.824448806
T041,123,Compression,26.03738517,1.008042581,31.05162787,56.76744601,12.59066644,0,34.47705293,5.473449832
T041,124,Compression,28.64686654,1.084125275,30.83094809,50.92910043,11.38914504,0,42.27187965,5.452021642
T041,125,Compression,29.1184368,0.998257555,30.46511359,45.40204111,11.78383622,0,44.69743891,4.753687414
T041,126,Compression,27.60197963,0.991925951,32.94823913,43.53037498,12.39433761,0,44.36208231,6.956943163
T041,127,Compression,26.12186042,1.051606446,33.16793298,45.38955689,12.13977029,0,53.88496593,7.437618338
T041,128,Compression,29.01723967,0.795291214,27.87059104,46.54844028,11.53280939,0,55.23966767,5.215186909
T041,129,Compression,27.04252461,1.138877397,30.41577523,46.08166416,13.10384495,0,54.78918346,5.168851959
T041,130,Compression,29.13788135,1.070007678,26.61306569,55.43860822,11.56453776,0,46.49136316,5.856538766
T041,131,Compression,30.55918624,0.852226137,31.00433788,38.05217679,11.54561652,0,48.78088829,6.036395633
T041,132,Compression,28.1073498,1.049137868,30.25155138,47.58327481,11.97306494,0,52.41769107,6.494263896
T041,133,Compression,27.94030485,1.056072513,30.76475814,41.84559987,12.21477419,0,38.51399181,6.634335332
T041,134,Compression,25.35403302,1.08434772,32.08286822,50.69990528,12.00665104,0,42.32642468,6.380466489
T041,135,Compression,25.70988633,0.994578046,30.65646109,47.35528085,12.61997731,0,29.61948427,5.219051345
T041,136,Compression,30.62822122,1.057918801,27.16684737,51.32912603,11.30336828,0,39.3112261,3.951540416
T041,137,Compression,23.46658144,1.114271877,28.69128931,48.97339729,12.0356714,0,45.9160776,4.742539657
T041,138,Compression,25.33074959,0.7944066,29.26894645,47.62564463,11.32217131,0,36.74780963,4.785879709
T041,139,Compression,25.9377089,0.985037379,28.65787078,59.40424845,12.91142197,0,39.96674948,4.825865407
T041,140,Compression,27.30598715,1.1348849,30.28567818,42.84062174,11.48788928,0,44.2044629,5.191450733
T041,141,Compression,30.53963321,0.992470031,28.10359695,47.19691753,12.48894354,0,46.00071216,5.856575417
T041,142,Compression,29.35045492,1.03569783,29.4572775,50.14835877,11.50900691,0,29.55689581,5.038918305
T041,143,Compression,29.38222022,1.214421872,25.5930077,54.19460965,12.85296513,0,45.20602328,5.673210352
T041,144,Compression,28.30989275,1.019449493,30.10986855,39.47944469,11.58190668,0,52.96527988,4.661166654
T041,145,Compression,28.6813376,0.986584736,34.24336491,48.52465383,11.71874568,0,49.91539373,5.436870358
T041,146,Compression,24.39747343,0.977556807,30.08087652,42.21835811,12.15639614,0,47.09836818,5.260051404
T041,147,Compression,29.13562114,1.24885551,31.90496019,48.3834657,12.15509521,0,47.41440728,5.030126099
T041,148,Compression,27.14464515,0.999819767,31.31117849,44.7703334,12.22540396,0,50.26470609,5.657012986
T041,149,Compression,28.76175897,0.990164976,33.15481842,49.30269865,12.08797006,0,42.29027987,5.244448012
T041,150,Compression,28.09091267,0.960730538,31.57110481,51.40090957,12.86454728,0,47.63335618,7.074052685
T041,151,Compression,28.15181476,0.911191782,25.84759931,51.29379971,11.58491408,0,56.91990273,5.434081778
T041,152,Compression,27.30970643,0.922203369,34.00814144,57.06766436,11.68211099,0,33.76015678,6.924096213
T041,153,Compression,26.40222514,1.105343078,28.80937587,47.34606262,11.40194588,0,50.02628969,5.194055128
T041,154,Compression,28.33932699,1.149533449,29.7170642,51.56198577,13.02327059,0,39.73539861,5.795609134
T041,155,Compression,27.24048022,1.225543612,29.20966759,56.56578741,11.7653084,0,31.99755594,5.330582474
T041,156,Compression,29.21698953,1.088664974,28.89973024,47.20518475,12.74573122,0,37.32838096,6.001085322
T041,157,Compression,29.99743767,0.939885875,31.86451661,60.28347503,11.3595978,0,47.20297157,6.257377972
T041,158,Compression,29.42400982,1.114365979,30.1104561,53.31181838,10.80021558,0,36.79306242,5.854482742
T041,159,Compression,27.64650518,0.950722996,29.3576496,46.2022311,12.49955378,0,42.36560524,5.53683089
T041,160,Compression,25.77655767,1.144088146,30.69828746,50.69718429,12.12315808,0,47.78952186,5.539134944
T041,161,Compression,29.52173134,0.908671196,28.83072949,54.17432361,12.22874925,0,39.40926015,3.924636133
T041,162,Compression,25.44507608,0.877624409,29.67002775,52.13560675,12.03387461,0,43.69926387,5.960802282
T041,163,Compression,28.0936989,0.967245924,30.16501417,55.58921988,13.94075018,0,49.31398373,5.895021593
T041,164,Compression,25.69259088,0.952457645,29.60456453,56.40985563,10.92153811,0,44.33593982,4.823315961
T041,165,Compression,29.49696813,0.865181053,31.56605777,40.5785151,11.60762889,0,46.66190819,4.988472534
T041,166,Compression,27.52866522,1.041617766,34.45602207,43.58993226,10.99922612,0,38.68077911,5.564327205
T041,167,Compression,27.08452641,0.918555693,29.30467076,45.68152554,12.16945865,0,40.7224879,6.342002588
T041,168,Compression,28.818277,0.781670507,30.09198249,55.85810095,12.70163907,0,51.18812956,5.938032461
T041,169,Compression,27.54862434,0.968722593,29.2075292,40.13334159,10.49763641,0,46.19601412,6.268614294
T041,170,Compression,27.1088809,1.042686645,29.09443594,52.80219849,10.4642239,0,42.6677319,5.995934849
T041,171,Compression,25.53234763,0.996128502,28.10712775,51.04469554,9.97055452,0,45.47010522,6.051123841
T041,172,Compression,25.89844903,0.922523826,33.4298748,47.35218429,12.39479534,0,44.37501872,5.203424943
T041,173,Compression,27.0467093,0.819397014,30.99627183,57.85360937,12.8601215,0,45.1341272,6.072780933
T041,174,Compression,27.99728629,0.87483248,30.60879922,53.49778319,11.93699307,0,47.04956349,4.908045061
T041,175,Compression,27.32898167,1.186631728,29.49263391,55.09155432,12.31665413,0,42.44097575,6.289435392
T041,176,Compression,26.67963005,1.038730233,30.98942958,47.11126337,12.86540735,0,44.67129778,5.206687315
T041,177,Compression,31.95421461,1.084782633,25.67928693,53.96515779,11.0259925,0,42.76167581,4.89156491
T041,178,Compression,27.03354107,1.022640959,29.68227504,47.82826067,11.96527295,0,36.71486623,6.053766845
T041,179,Compression,27.37740527,1.024184197,29.17207606,48.80532299,12.41707031,0,33.56619024,5.454676745
T041,180,Compression,29.57706112,0.725348364,30.82830998,47.17080798,11.49943379,0,54.58795781,5.879738535
T041,181,Compression,26.72506176,0.993780526,27.55008484,42.55146671,12.79529224,0,48.64367698,4.470442366
T041,182,Compression,28.02365779,0.988251912,29.69826415,51.8916954,10.92415181,0,48.80297255,5.631382533
T041,183,Compression,28.3083622,1.069309938,34.05154965,54.495519,11.34004196,0,42.07525903,6.355482549
T041,184,Compression,28.40540724,0.898839838,26.32827684,48.50420302,10.45157671,0,46.89028353,5.962652956
T041,185,Compression,26.23182305,1.099320141,31.84431948,44.92074381,12.71697857,0,53.19887158,5.683809614
T041,186,Compression,27.51940565,0.958580262,30.48640152,45.63998526,10.67940346,0,48.01348068,4.814910003
T041,187,Coating,40.75599505,1.086011558,26.33910604,122.5142446,0,3.075834586,16.64159432,2.178205532
T041,188,Coating,39.73087847,0.799731029,26.97936401,132.0677731,0,3.365673816,24.15031245,2.331311841
T041,189,Coating,40.27523718,0.742698946,24.85942183,117.5999716,0,3.022486658,19.77573678,1.922648089
T041,190,Coating,41.19993608,0.983647303,26.14607712,121.1932737,0,2.706102111,14.69621495,1.726835813
T041,191,Coating,37.27139556,0.964061706,21.25765921,127.9864681,0,2.745267801,18.56390564,2.052203309
T041,192,Coating,42.22730281,1.036404476,28.18504587,117.6282047,0,3.017330927,23.51342999,1.942668575
T041,193,Coating,38.09783998,0.939650544,26.11951408,113.4964307,0,3.570285168,15.71685122,1.586758112
T041,194,Coating,39.67914744,1.029047464,22.69450065,117.3077942,0,2.170554055,22.45837744,2.198015082
T041,195,Coating,39.89971552,0.880971499,26.10513405,121.5155102,0,2.70177553,22.83801024,2.169030146
T041,196,Coating,40.67921973,0.959428424,19.46196356,122.0548601,0,2.915465721,20.44118848,2.085042665
T041,197,Coating,40.46197248,0.787539745,24.1593187,120.8204191,0,3.15335177,18.00435366,1.61977401
T041,198,Coating,39.44591608,0.857638425,27.36300256,113.5318668,0,3.082485163,21.70165327,1.64216249
T041,199,Coating,38.4821038,1.067279885,20.63721264,130.5729175,0,2.787473181,24.77298484,1.552025802
T041,200,Coating,43.40982791,0.868674746,23.62775826,119.3507029,0,2.911846991,20.27963069,2.490810151
T041,201,Coating,39.10336738,0.880152368,23.18252946,122.0841302,0,2.85185515,18.50917204,1.652920848
T041,202,Coating,41.4245734,0.691536228,26.55374276,118.1062914,0,2.809907257,18.82509716,1.762495652
T041,203,Coating,40.6997529,0.784616617,23.83638276,111.2272101,0,3.446218186,19.47797304,2.505092627
T041,204,Coating,37.46436881,0.935561356,24.99842839,134.4692851,0,2.238208322,24.45180635,1.763016773
T041,205,Coating,38.95578833,0.889794124,26.8883407,122.5857292,0,3.158000602,16.88242452,2.032008067
T041,206,Coating,41.44675871,0.807863374,24.15643575,137.6244744,0,3.130737889,17.57355522,1.74656116
T041,207,Coating,37.48122604,0.856778689,24.62870536,110.578833,0,3.230233085,21.69606044,2.27094501
T041,208,Coating,40.79727739,0.967169401,25.82542199,120.3656504,0,2.905862955,14.7318954,2.37122303
T041,209,Coating,40.46030959,0.942001899,25.09016533,115.9658065,0,2.845865845,17.83640703,1.820466894
T041,210,Coating,37.03878266,0.903441932,23.56850696,103.6817948,0,3.345607099,22.4783598,2.154638456
T041,211,Coating,40.08205152,0.9035999,26.07732725,125.1235792,0,3.246329984,24.09262035,2.411395687
T041,212,Coating,39.04485959,0.692122754,23.58960942,126.3864732,0,2.839935805,19.64018037,2.079703865
T041,213,Coating,41.03406655,1.019652178,25.33337586,122.3553989,0,3.035940927,18.87690827,2.10240589
T041,214,Coating,39.51086439,0.825941963,28.80455328,125.4391488,0,2.976984718,22.16110935,1.511229276
T041,215,Quality_Testing,25.6990705,1.038154896,44.288659,0,0,0,4.589573388,0.395260723
T041,216,Quality_Testing,25.24872945,1.036990532,44.96195175,0,0,0,6.758038659,0.41441984
T041,217,Quality_Testing,24.85554889,0.947263933,45.46512024,0,0,0,6.602538764,0.471136058
T041,218,Quality_Testing,25.68202799,0.912033322,44.42023558,0,0,0,6.941105116,0.544061669
T041,219,Quality_Testing,25.54127115,1.083104823,44.1683805,0,0,0,4.163365441,0.582744313
T041,220,Quality_Testing,24.93044224,0.981576551,43.67859286,0,0,0,6.096540936,0.471779081
T041,221,Quality_Testing,24.90524232,1.131889272,49.25089832,0,0,0,4.174950683,0.499578543
T041,222,Quality_Testing,25.33160536,1.096149685,48.1779795,0,0,0,6.840549545,0.464732689
T041,223,Quality_Testing,26.31388266,1.142460168,45.48622137,0,0,0,4.672112042,0.539447321
T041,224,Quality_Testing,26.59572545,1.175144817,42.36843388,0,0,0,5.432565554,0.521551434
T041,225,Quality_Testing,27.35748062,0.990390945,48.54813755,0,0,0,4.70734031,0.430794916
T041,226,Quality_Testing,23.24459549,0.864679059,45.7438287,0,0,0,5.182126307,0.466682619
T041,227,Quality_Testing,24.52533296,1.040453787,43.11286088,0,0,0,6.027303803,0.485597631
T041,228,Quality_Testing,23.91930622,0.857576221,44.80463038,0,0,0,3.49498753,0.477932908
T041,229,Quality_Testing,24.94638683,0.916782031,46.12503568,0,0,0,4.337602159,0.43279398
T041,230,Quality_Testing,24.25246334,0.944315018,43.72969075,0,0,0,5.492409632,0.677184539
T041,231,Quality_Testing,25.8574402,1.03017174,44.65875011,0,0,0,6.471992095,0.642268327
T041,232,Quality_Testing,23.35373388,1.03735303,44.86037025,0,0,0,5.403328933,0.534976773
T041,233,Quality_Testing,25.42747703,0.974506506,42.27026436,0,0,0,5.394638964,0.241722229
T041,234,Quality_Testing,26.76622882,0.900020868,46.45640257,0,0,0,5.21171274,0.444849116
T041,235,Quality_Testing,24.32732484,0.834369082,44.37900972,0,0,0,4.765079007,0.533563081
T041,236,Quality_Testing,25.44313261,1.107788588,39.05589692,0,0,0,5.045453016,0.443578307
T041,237,Quality_Testing,22.48867705,0.877645647,43.28842234,0,0,0,4.548913645,0.557800161
T041,238,Quality_Testing,23.17562785,1.003599124,47.19977551,0,0,0,6.354010566,0.430338304
T041,239,Quality_Testing,24.69331932,0.919158527,45.11036676,0,0,0,4.66609761,0.436819315
T041,240,Quality_Testing,26.36214503,1.144214917,44.73328924,0,0,0,5.652446471,0.480901338
T041,241,Quality_Testing,23.49753023,1.148726369,43.53732925,0,0,0,4.9497942,0.389599289
T041,242,Quality_Testing,26.86165075,0.947077188,47.7350879,0,0,0,6.026600287,0.467908747
T041,243,Quality_Testing,25.43661044,1.113084824,45.74998484,0,0,0,4.013798145,0.338216434
T041,244,Quality_Testing,24.29689827,1.105620267,43.88175326,0,0,0,4.356828732,0.461700631
T041,245,Quality_Testing,25.02999473,0.995944239,45.11317158,0,0,0,4.902665527,0.584849485
T041,246,Quality_Testing,25.18690038,1.066771961,45.56767522,0,0,0,4.197652215,0.613784381
T041,247,Quality_Testing,25.37637449,1.035492529,45.07186527,0,0,0,2.76711317,0.536621338
T041,248,Quality_Testing,24.60786382,1.115935373,44.23316202,0,0,0,6.022820525,0.639864318
T041,249,Quality_Testing,25.58121261,0.954876621,45.24669936,0,0,0,5.9656915,0.383244587
T041,250,Quality_Testing,25.70027109,1.087718617,44.86022362,0,0,0,3.86486449,0.475451916
T041,251,Quality_Testing,24.68247998,0.849083642,40.37259619,0,0,0,4.944134129,0.596836036
T041,252,Quality_Testing,21.48417494,1.053789465,45.36559829,0,0,0,3.733794884,0.576088437
T041,253,Quality_Testing,24.30975521,0.936820193,44.38326225,0,0,0,3.342499708,0.476671436
T041,254,Quality_Testing,24.02453276,1.037708146,45.50267454,0,0,0,4.76849023,0.595756022
T041,255,Quality_Testing,24.17451878,1.028720198,46.513056,0,0,0,3.348298906,0.405232702
T041,256,Quality_Testing,24.26737039,0.84192012,47.19586131,0,0,0,4.461277843,0.454530227
T041,257,Quality_Testing,25.43886114,1.055740937,45.13320867,0,0,0,4.284034459,0.40609109
T041,258,Quality_Testing,25.58983952,0.977155605,45.43635703,0,0,0,5.052224298,0.344833325
T032,0,Preparation,24.31143679,1.001457665,48.36184903,0,0,0,1.922036124,0.115063151
T032,1,Preparation,24.98225324,1.073047922,45.32489268,0,0,0,2.079489546,0.045734582
T032,2,Preparation,27.65470411,1.131238074,47.18159764,0,0,0,1.529949048,0.088231893
T032,3,Preparation,25.79010824,0.923862919,46.29824051,0,0,0,2.261806061,0.13675435
T032,4,Preparation,27.89786079,1.015041396,46.89086649,0,0,0,2.188254195,0.031576551
T032,5,Preparation,25.83065552,0.920164206,49.68035289,0,0,0,1.89193887,0.061459476
T032,6,Preparation,23.81355577,1.108115853,46.3035262,0,0,0,1.950807634,0.086333477
T032,7,Preparation,24.87912871,0.954009998,45.94286591,0,0,0,2.172587104,0.058397876
T032,8,Preparation,27.93023685,0.939194241,44.04488446,0,0,0,2.402281661,0.045321377
T032,9,Preparation,26.02825808,0.938469252,41.49923701,0,0,0,1.406278945,0.063544629
T032,10,Preparation,24.05050533,1.020587136,42.098564,0,0,0,1.684371449,0.106250034
T032,11,Preparation,23.47129842,1.097009764,43.50961727,0,0,0,2.248378895,0.067426959
T032,12,Preparation,26.18981197,0.886023462,43.61190393,0,0,0,1.568563239,0.198419417
T032,13,Preparation,24.19326135,0.970783154,48.28735777,0,0,0,2.348024896,0.080370529
T032,14,Preparation,25.11849651,1.070182655,46.25539905,0,0,0,1.56834941,0.101055345
T032,15,Preparation,26.14244947,0.895516987,39.94454167,0,0,0,2.322536705,0.097586259
T032,16,Preparation,21.63333132,0.846990412,39.72342145,0,0,0,1.799208579,0.087098951
T032,17,Preparation,23.85162237,0.987170504,41.9068949,0,0,0,1.353618394,0.095842599
T032,18,Preparation,23.92687231,1.091315185,45.98234808,0,0,0,2.266418712,0.096658956
T032,19,Preparation,24.39517652,1.010494211,45.92095837,0,0,0,1.73882474,0.109325047
T032,20,Preparation,21.53027846,1.105829909,48.8962004,0,0,0,2.540508472,0.109261947
T032,21,Preparation,24.64561004,1.120805029,46.74550757,0,0,0,2.305063747,0.143205452
T032,22,Granulation,63.26107584,1.054869607,52.47006564,155.8718898,0,6.137974844,14.29467797,2.619578151
T032,23,Granulation,65.13202015,1.176543376,65.25259502,155.7368446,0,4.230251717,14.03359283,1.998092922
T032,24,Granulation,67.66840804,1.256208386,60.68486192,140.6836436,0,5.707257535,14.02474857,2.512680281
T032,25,Granulation,64.86284406,1.293536835,50.7606684,147.7118573,0,5.427165203,14.62368226,2.180360333
T032,26,Granulation,63.66783904,1.234306164,52.08703604,141.0770272,0,4.750049173,12.24715904,1.931240233
T032,27,Granulation,65.74627375,1.170580405,58.07678422,155.3499344,0,5.7738364,15.13717434,2.060278773
T032,28,Granulation,63.59636656,1.191144562,58.28828623,159.5741914,0,4.35463265,12.95929633,3.004311985
T032,29,Granulation,64.92895722,1.234820346,55.60231719,149.37276,0,5.219336866,12.9435183,2.205911774
T032,30,Granulation,65.22733282,1.363078806,56.51150287,153.3561349,0,4.743093592,14.37509539,2.675942542
T032,31,Granulation,63.88856793,1.219384067,51.2278331,158.7826031,0,5.696768787,17.18847148,2.891777032
T032,32,Granulation,63.59623113,1.316938107,56.67119649,165.8884911,0,5.260911964,12.59266141,2.237108588
T032,33,Granulation,64.98930996,1.124803347,58.36383677,139.653939,0,5.103643936,15.54379851,2.267235747
T032,34,Granulation,66.13909026,1.274347572,60.48639851,168.0211803,0,4.613802001,12.53247058,2.188043627
T032,35,Granulation,63.95957615,1.145159663,51.57708168,149.721779,0,4.849226212,14.93487309,1.838629858
T032,36,Granulation,65.63921048,1.306779073,56.05940054,161.7605192,0,5.680723024,17.39708356,2.556099485
T032,37,Granulation,67.37198895,1.337591591,50.76063282,147.9615179,0,4.836204769,17.72359911,2.568179867
T032,38,Granulation,62.27306977,1.190876703,60.12384878,154.2732716,0,6.169404189,11.74050131,1.951314165
T032,39,Granulation,62.55600336,1.375939667,53.33920175,126.6834603,0,4.706514445,13.34009356,2.151551249
T032,40,Granulation,67.84491855,1.206666339,52.91345067,145.8555974,0,5.343137183,16.19717812,2.272965874
T032,41,Drying,56.17524485,0.989803643,62.75720996,72.0938881,0,8.750958929,25.73562238,2.125812042
T032,42,Drying,56.62347996,0.846463476,55.82547256,82.61947777,0,8.69286377,31.28870135,1.932608526
T032,43,Drying,56.86447649,0.880881261,58.5102489,72.74589238,0,8.086293389,23.02165615,1.857025154
T032,44,Drying,54.78120349,0.78790021,52.26210764,76.22236378,0,7.602786245,29.54256763,1.993807114
T032,45,Drying,54.6621381,0.876181469,54.76655911,78.99125633,0,6.545394668,25.37815231,1.822189789
T032,46,Drying,54.67644322,0.701815931,52.49590024,78.74885569,0,8.72562417,28.29784806,1.863248274
T032,47,Drying,54.48931171,0.718431291,50.31260925,75.12559078,0,7.503455702,30.11418181,1.69419518
T032,48,Drying,53.06067001,0.836281187,47.95784619,86.76249146,0,7.968684151,21.32210855,1.933479754
T032,49,Drying,56.82062851,0.794964556,46.76784553,77.53822003,0,9.548437449,23.86877999,2.045484748
T032,50,Drying,55.49146242,0.722470382,41.80071217,75.79079593,0,8.116420349,26.5573325,1.947096956
T032,51,Drying,55.21967915,0.709777738,47.92845565,81.81280058,0,7.098957397,27.17697972,1.717396761
T032,52,Drying,53.8673777,0.716196283,43.62181275,85.82024725,0,9.221046992,22.71277942,1.707881525
T032,53,Drying,54.83937372,0.817476156,36.99947962,80.94174901,0,6.891892674,22.23344503,1.875592181
T032,54,Drying,55.6298272,0.845733461,40.83755318,76.68628089,0,8.11044213,24.92515166,1.524939771
T032,55,Drying,51.27796344,0.831924249,43.3118862,77.35656898,0,8.466664237,24.77940643,1.819752985
T032,56,Drying,54.2361737,0.712754385,32.55790404,80.82989805,0,9.383693831,24.83698461,1.785496377
T032,57,Drying,53.87507266,0.573457343,38.25470988,79.73942281,0,9.819458555,30.32771206,1.592637684
T032,58,Drying,52.54433791,0.786106963,31.77043283,75.56369951,0,8.244562869,29.5085404,1.712947155
T032,59,Drying,53.8399837,0.759691134,32.52752316,82.25399344,0,8.398198877,25.53720517,2.022153553
T032,60,Drying,54.15753865,0.894938026,32.66972859,79.30170382,0,8.392765874,24.74263179,1.848429236
T032,61,Drying,56.41664898,0.834326404,32.50272725,84.27700868,0,8.855748856,21.99886356,1.277669319
T032,62,Drying,55.82599242,0.902459507,24.35318602,80.62654887,0,7.372586351,25.56226626,1.711056102
T032,63,Drying,54.41111692,0.87810043,29.77334059,87.10534997,0,7.286120838,29.82284097,1.662794091
T032,64,Drying,53.63814802,0.794326607,22.59935065,86.52956404,0,8.277031071,28.81383444,1.858823645
T032,65,Drying,54.63507674,0.725616376,20.36895598,78.77958531,0,7.523203098,24.82479711,1.671180946
T032,66,Drying,55.62810091,0.749154373,21.58097377,69.62888865,0,8.622298658,28.22201261,2.087852901
T032,67,Drying,55.12334783,0.725325548,25.65593871,80.37824284,0,7.743786553,25.96711295,2.3580497
T032,68,Drying,53.79082973,0.940072943,24.25481896,67.81292165,0,8.097446137,23.80029242,1.654552671
T032,69,Drying,53.71284435,0.783540852,20.42044511,77.15692821,0,7.702778202,30.99848503,1.679305091
T032,70,Drying,55.86161636,0.754317679,18.61705076,85.04106033,0,5.952407567,24.51607548,1.827385984
T032,71,Drying,55.95166563,0.787381236,26.06984087,78.6711794,0,7.79849937,28.95119898,1.607907068
T032,72,Drying,56.73133825,0.79585334,17.66796759,79.32004691,0,8.077304822,25.8928394,1.743197513
T032,73,Drying,52.38829834,0.903072903,22.11759034,83.27264883,0,6.984239351,22.60470274,1.344851692
T032,74,Drying,57.60165173,0.906070487,24.7179992,89.97589699,0,8.490238414,21.83278677,1.722450999
T032,75,Milling,31.97106033,1.127050371,41.76083768,790.416667,0,0,29.44797638,6.113149321
T032,76,Milling,35.96563149,0.970103263,41.79200919,781.5463195,0,0,27.28415252,7.267442416
T032,77,Milling,35.10459547,1.067669689,40.32305552,808.1181732,0,0,32.26059164,8.267194417
T032,78,Milling,34.85793071,1.07280637,40.46601165,772.2622634,0,0,42.71170289,8.779472236
T032,79,Milling,34.50960508,0.94798915,37.41451294,817.2573171,0,0,34.98470357,9.087667507
T032,80,Milling,35.65929782,1.227253928,42.07239238,777.4077941,0,0,31.70633623,7.502384407
