Batch_ID,Time_Minutes,Phase,Temperature_C,Pressure_Bar,Humidity_Percent,Motor_Speed_RPM,Compression_Force_kN,Flow_Rate_LPM,Power_Consumption_kW,Vibration_mm_s
T032,81,Milling,38.15371925,1.086100975,37.18537148,747.8985164,0,0,34.73262763,9.265887097
T032,82,Milling,36.34069792,1.002409154,45.1670971,795.6503379,0,0,35.52535274,6.363473756
T032,83,Milling,38.13711167,0.9842352,39.17772908,790.5914742,0,0,37.76479277,8.289380131
T032,84,Milling,33.48905711,1.035282214,43.15553401,773.1889127,0,0,27.8114292,7.809905462
T032,85,Milling,34.67841661,1.014866764,36.59637378,675.7133614,0,0,30.50251072,6.796969738
T032,86,Milling,36.23357918,0.940121543,37.80789639,818.2371702,0,0,39.46395922,7.664584304
T032,87,Milling,33.3951887,1.005748011,39.84522386,839.4296648,0,0,29.27847506,8.468050963
T032,88,Milling,31.89024455,1.013783829,38.92359528,759.5072738,0,0,31.96825894,8.288780833
T032,89,Milling,32.70109235,1.09900417,34.08478727,827.0871164,0,0,33.80797155,10.44582102
T032,90,Milling,35.45541197,1.089568697,43.93690767,739.7121886,0,0,41.06106097,7.776770791
T032,91,Milling,34.83308835,0.803872976,43.78076806,802.3533021,0,0,34.62790283,9.600693247
T032,92,Milling,36.01469026,1.078800617,43.04926101,772.4228792,0,0,42.46673032,8.003701765
T032,93,Milling,35.23515028,0.869129468,46.15180827,830.3915794,0,0,29.00227637,8.85814625
T032,94,Blending,31.92876304,1.096145227,36.38631504,190.0497579,0,0,15.33649896,3.328606876
T032,95,Blending,30.02721072,1.03136363,30.56527779,190.6772313,0,0,10.54971142,2.77377157
T032,96,Blending,29.82622079,1.009426052,34.78863097,208.2848798,0,0,15.54046376,2.096370387
T032,97,Blending,29.70871193,0.960134915,35.65723245,202.610276,0,0,13.47315155,2.090395313
T032,98,Blending,31.14539071,0.925621669,35.42137176,179.7862291,0,0,14.68293707,3.474793617
T032,99,Blending,29.68406599,0.95717888,36.59014898,219.5080654,0,0,11.95195465,2.663014972
T032,100,Blending,30.15364282,0.928717495,36.18825861,188.4295497,0,0,8.983866894,2.90980038
T032,101,Blending,27.35328505,1.32474833,36.14362287,180.152072,0,0,11.26784047,3.087257439
T032,102,Blending,30.55807314,0.996914222,32.94889638,196.4985328,0,0,10.14037725,2.88857968
T032,103,Blending,29.18099291,0.977581277,35.07953417,216.5776613,0,0,12.59792963,3.711352813
T032,104,Blending,29.89240062,0.987927741,30.88249399,178.7295411,0,0,9.672578388,3.101749062
T032,105,Blending,30.1116779,1.064821635,35.18040761,166.3755789,0,0,13.47413012,3.287684107
T032,106,Blending,32.69291327,0.952219521,36.86587606,172.6102127,0,0,8.720456456,4.101343338
T032,107,Blending,32.25587408,0.97180585,35.72313815,205.7039655,0,0,10.61753973,2.849013893
T032,108,Blending,27.50932558,0.942935592,35.92234613,199.1564749,0,0,11.1111879,2.763741046
T032,109,Blending,30.28939888,0.977448974,31.47472448,212.2167213,0,0,13.99995718,3.1442594
T032,110,Blending,29.66204335,1.112367032,32.17529316,208.9027488,0,0,12.6248502,2.866373513
T032,111,Blending,31.10479253,1.06671061,32.03789678,220.1103255,0,0,11.10612701,2.804607267
T032,112,Blending,29.20244403,1.206450615,30.70726536,172.6901188,0,0,12.62693087,2.823532496
T032,113,Blending,29.76608924,1.028117096,33.66435223,161.2766893,0,0,11.85468281,2.846539919
T032,114,Blending,27.19449236,1.064648585,32.60398236,203.3806692,0,0,12.08152462,2.268759945
T032,115,Blending,28.77753619,1.053426244,36.44318368,226.0214955,0,0,9.429266259,3.216967388
T032,116,Compression,32.01596261,1.01416538,30.21375192,51.74264205,9.545573057,0,50.86738276,5.504216018
T032,117,Compression,27.95721775,0.891933775,25.92123999,45.30529511,7.124440394,0,38.63178438,6.360486615
T032,118,Compression,29.30012401,1.064343877,26.631324,42.13881428,9.662098928,0,47.39470057,5.318799308
T032,119,Compression,26.78269227,0.899317753,32.82713338,44.49184194,8.346933634,0,42.02978676,5.974475196
T032,120,Compression,27.31875646,1.011257644,30.5342703,47.99697423,7.563678164,0,53.62197242,6.095960635
T032,121,Compression,27.14055545,0.986297746,32.62796466,54.93823135,8.6748973,0,42.2534096,4.468140074
T032,122,Compression,25.74377803,0.981079393,30.14616679,58.99546101,7.36320228,0,46.9900197,5.73513058
T032,123,Compression,28.35051829,1.01973341,31.7621372,51.32831021,9.41311567,0,43.16340377,4.988256444
T032,124,Compression,25.34921429,0.845203984,28.78679928,57.58458649,8.88437294,0,37.46740442,5.034325613
T032,125,Compression,28.69506938,0.90893016,28.38907829,48.46364377,10.13991104,0,38.76774954,4.726084601
T032,126,Compression,28.68201371,1.03854592,30.96836356,43.22645291,7.776681445,0,51.38691653,4.469929911
T032,127,Compression,28.53370031,1.047048385,27.84838041,46.431855,8.33066647,0,46.17208854,5.612910022
T032,128,Compression,31.09820858,0.977305305,33.53988491,47.72002664,9.797120697,0,59.65717081,5.868367951
T032,129,Compression,28.62106178,0.94083505,27.91561707,51.7645433,8.646803184,0,60.27864315,4.682661287
T032,130,Compression,27.40254919,1.086466425,29.5255212,51.31921717,9.423823372,0,51.50740124,4.978161857
T032,131,Compression,30.23203024,0.793907123,29.46704444,45.51369246,9.110710449,0,47.91228865,5.119641928
T032,132,Compression,26.98355618,0.961487648,30.5115522,45.16438419,9.734261148,0,46.96402016,4.895452711
T032,133,Compression,27.52350074,0.862984273,27.98296561,47.5160562,8.66670183,0,48.06945035,5.66383348
T032,134,Compression,25.78209725,1.148016181,27.56168358,52.73243937,7.701624172,0,51.20889643,5.235031006
T032,135,Compression,28.56422223,1.244657538,30.85994457,49.48583811,9.449404329,0,44.38100539,5.96072428
T032,136,Compression,28.77602211,0.951396815,30.06598766,60.12544306,8.051722435,0,38.73466993,6.252003721
T032,137,Compression,29.07734967,0.988366597,32.70337091,49.71173087,7.852176875,0,52.43477178,6.065100182
T032,138,Compression,29.38303138,1.176255383,29.46098417,41.8040611,8.446461711,0,45.31428392,4.348834681
T032,139,Compression,26.80346529,0.950528853,27.57919759,51.15430325,8.905031779,0,37.55402985,5.539815482
T032,140,Compression,29.12601951,0.959590638,30.31642437,51.32758161,8.394761547,0,50.60538686,5.248502907
T032,141,Compression,29.99528722,0.922840811,28.81180106,41.5327631,9.888384981,0,53.28268942,4.273032347
T032,142,Compression,29.66144224,0.98251052,27.8361347,44.62739274,10.02015854,0,47.54528015,6.088218992
T032,143,Compression,26.51835382,0.981850119,31.2814511,50.95826288,8.699968082,0,42.20031829,4.583131918
T032,144,Compression,27.42314362,1.007602556,30.25078192,52.53409453,9.058497956,0,44.12445628,5.328004664
T032,145,Compression,26.91165567,1.12701746,28.35496092,52.1773289,8.042696557,0,44.53815481,6.506809188
T032,146,Compression,28.34504409,1.030428116,34.20119468,56.45641342,8.054635611,0,41.41433467,5.430060252
T032,147,Compression,26.0392302,1.000161484,29.18776333,45.11172427,9.195303347,0,35.64514754,5.656995805
T032,148,Compression,26.9350558,0.953722053,31.0753988,60.94979902,10.32296752,0,46.86721708,4.650986312
T032,149,Compression,28.81908716,0.842033744,28.50567112,54.60652587,9.015647763,0,42.19800353,4.827646603
T032,150,Compression,30.31805934,0.964843985,29.40477503,54.65100289,7.62949407,0,47.8590632,6.15980766
T032,151,Compression,30.15655712,1.02965628,27.93948111,53.74637414,10.20719431,0,41.79132591,5.191033402
T032,152,Compression,28.92307349,1.010579112,29.08498204,41.08858746,8.941153623,0,42.8181643,5.487834495
T032,153,Compression,28.68469024,0.970526772,29.39200046,51.73617905,8.841014953,0,30.7496071,5.21184785
T032,154,Compression,29.53434211,1.158019003,33.25216399,46.84531193,10.25475299,0,42.052798,4.825382798
T032,155,Compression,26.11911128,0.942852115,32.62155832,48.22062666,9.017860254,0,32.79696273,5.384047149
T032,156,Compression,26.64862679,0.821823838,29.4776292,55.53672232,8.735415103,0,47.81282016,5.298297815
T032,157,Compression,28.08698258,1.081138249,31.54229184,54.8950324,9.486517127,0,32.87364473,6.260313239
T032,158,Compression,28.55544965,0.964624873,30.16340383,53.1474406,9.654150117,0,42.3301468,5.471376363
T032,159,Compression,26.17089798,1.008064546,30.65971401,46.63023838,9.568452544,0,39.50820189,5.659605284
T032,160,Compression,26.87958862,1.135211217,31.8554192,51.10273348,8.438516016,0,52.62630186,4.729483527
T032,161,Compression,28.43381505,0.985532621,31.0047298,49.8320161,7.904462419,0,41.51790382,5.390337279
T032,162,Compression,26.58427668,1.021381427,28.90750609,48.66744594,8.953657936,0,43.65404049,5.949377197
T032,163,Compression,29.11007318,0.845870095,28.80492548,51.41248911,10.77021149,0,38.73104813,5.363027797
T032,164,Compression,27.98977137,1.051656644,31.98488416,53.50233101,8.762002837,0,42.04057952,6.63019891
T032,165,Compression,26.50329241,0.947819632,32.82764579,43.31897268,9.433351366,0,41.75816939,5.065998741
T032,166,Compression,28.94578311,0.900438037,29.59550151,45.71221997,8.365649658,0,50.92800816,6.118802762
T032,167,Compression,31.44941069,0.687568279,31.77096573,53.36778079,9.404334646,0,55.12489205,6.454595569
T032,168,Compression,30.17392207,0.899009237,28.63026056,54.60600545,10.23359138,0,37.94439461,5.803698997
T032,169,Compression,27.14870242,1.045531479,29.0510518,41.68225354,6.858743449,0,38.77136965,6.532214878
T032,170,Compression,28.34750523,1.157964002,28.26469124,48.71885681,9.676238149,0,41.13493942,5.235807545
T032,171,Compression,27.91058897,1.071689037,30.209174,51.64654771,9.137057123,0,57.3612644,7.116627102
T032,172,Compression,28.40778627,1.057659501,29.73299781,53.61063382,8.559423733,0,37.50177705,5.260525005
T032,173,Compression,27.94059986,1.117681628,30.86431177,48.60818544,10.35150662,0,40.19273407,4.833579276
T032,174,Compression,28.50474358,1.210307279,28.8207543,49.51208135,8.709678091,0,45.13410191,5.550851891
T032,175,Compression,25.83559398,0.925378172,28.22009011,45.19583734,9.788035549,0,52.45266933,6.048761017
T032,176,Compression,26.37129137,0.95077306,29.93966506,55.54127173,9.402718552,0,55.44814356,5.159794077
T032,177,Compression,28.64615113,1.050398003,31.48587757,57.15135912,8.758319846,0,39.34632818,4.980926593
T032,178,Compression,27.53228723,0.880489608,31.67645269,51.18690518,10.28423291,0,45.0935251,4.993657502
T032,179,Compression,29.24767483,1.006400306,29.90187245,55.22315051,7.516069047,0,42.19210283,5.525582776
T032,180,Compression,30.85462818,0.749478249,29.75234064,46.50047228,9.085195131,0,43.17028224,5.682777475
T032,181,Compression,28.77028352,0.995766045,29.90519551,45.73558806,8.598357202,0,49.85250524,5.906317471
T032,182,Compression,28.56419271,0.993804446,28.73672327,48.31183034,8.645884581,0,41.95343023,5.533020359
T032,183,Compression,26.60275395,0.943203682,31.85528498,54.97536662,10.14661074,0,47.15374242,5.4428867
T032,184,Compression,28.59376448,1.083667279,30.34911492,47.95370436,9.529959634,0,40.5783642,5.030309158
T032,185,Compression,28.32248216,0.923085218,34.64006395,46.687329,9.402481229,0,48.30184602,5.579614412
T032,186,Compression,26.8701282,1.031455896,31.7151459,36.06081373,8.722796718,0,46.9885366,4.177273884
T032,187,Compression,28.58760971,0.93181849,33.97487961,57.35911545,8.930799896,0,50.18405981,5.157327604
T032,188,Coating,39.69603869,0.974814359,27.88254587,116.9581361,0,2.740946382,21.01582433,1.980863682
T032,189,Coating,42.27558462,0.810392325,23.78201313,113.4768982,0,2.723440211,17.32340878,1.845621992
T032,190,Coating,38.58004717,0.689966805,28.38932344,120.9455057,0,3.244715724,21.74927218,1.932078717
T032,191,Coating,39.42065023,1.152994351,24.21545324,106.0198859,0,2.46546327,15.7644988,2.284597167
T032,192,Coating,41.56986228,0.760136531,22.65955,103.790344,0,3.355387642,22.41002759,2.331662492
T032,193,Coating,41.3761609,0.859639996,21.42621744,121.2395705,0,3.440918947,17.88050481,2.345220169
T032,194,Coating,40.2667061,1.062209823,23.97621584,120.3423701,0,2.909803927,15.63793956,2.266039289
T032,195,Coating,39.46285783,0.88767106,27.9772674,106.9294766,0,2.858048491,16.29467224,1.848817971
T032,196,Coating,42.77566016,1.034017701,22.97808694,137.6597429,0,3.459468312,22.71515527,1.77353564
T032,197,Coating,42.58908276,0.873563877,24.28932281,100.5429645,0,2.827988543,17.17175983,2.44918191
T032,198,Coating,40.1632424,0.8819625,27.09092771,121.4650847,0,3.393701196,27.2104922,2.239900695
T032,199,Coating,36.5933437,1.054895361,24.45917882,126.0770584,0,2.941021476,21.7399827,2.060834816
T032,200,Coating,40.16086567,1.006999481,25.4836059,122.046482,0,2.480313794,11.76175747,1.86088859
T032,201,Coating,39.66853226,1.183040418,26.7458503,130.6771796,0,3.000773814,21.99828138,1.792724071
T032,202,Coating,40.15193276,0.932440012,24.77956614,124.7102991,0,3.210664696,18.33035553,1.959385062
T032,203,Coating,41.63161824,0.846918889,24.02012479,118.0081213,0,2.819391668,19.18820668,2.167119033
T032,204,Coating,39.91537307,0.749347531,24.32684911,117.7300229,0,3.096962996,25.53718024,2.165331968
T032,205,Coating,37.36140045,0.800854217,25.0285353,112.1041619,0,3.294131016,18.9247868,2.135489539
T032,206,Coating,39.58370413,0.822314638,28.37551792,123.1940002,0,2.629087605,20.35814861,1.859296333
T032,207,Coating,40.81675104,1.040258092,23.32109347,120.5696624,0,3.296625396,19.74417243,2.05070431
T032,208,Coating,40.11498332,0.828193065,24.19205355,120.1152047,0,3.030545523,16.77553879,1.487790377
T032,209,Coating,41.47674236,0.976327681,24.96580335,119.8393775,0,2.68139363,23.12328997,2.169051745
T032,210,Coating,41.89367002,0.872830986,24.37519539,139.5667847,0,2.946512446,21.21265018,2.129164506
T032,211,Coating,40.21456277,0.805236316,23.52375564,126.933687,0,3.241850769,23.6474497,1.734060541
T032,212,Coating,41.80859749,0.841260733,21.88012673,111.3149909,0,3.004238312,19.37339011,2.116212603
T032,213,Coating,41.4094255,0.747634994,22.59839343,116.1815899,0,3.039501237,16.28590888,1.670920762
T032,214,Coating,41.85877776,0.819713552,20.18547932,103.8078536,0,3.474214621,17.43516517,2.135628684
T032,215,Coating,41.19206041,1.017953543,23.59576666,120.3494108,0,2.539678527,17.69304326,1.961312466
T032,216,Coating,38.42954036,0.918881627,25.7827077,112.5135934,0,2.639757698,21.19875095,1.635240331
T032,217,Coating,37.60447827,0.907868669,23.01736638,114.6829801,0,3.331458567,13.01228406,1.509779782
T032,218,Coating,42.52913265,0.932429985,23.1574748,124.5377352,0,3.349512447,20.72981999,2.994578955
T032,219,Coating,41.36319726,0.923141251,26.08461662,123.7111931,0,2.710147901,18.2419808,1.860556068
T032,220,Coating,40.83843282,0.885426659,20.29799392,114.5534792,0,3.386172132,22.72880695,2.04824766
T032,221,Coating,40.64006855,1.005961194,26.82688078,117.1640041,0,3.144048743,23.5833288,2.016414368
T032,222,Coating,39.08619824,0.953656668,27.63317903,118.5462655,0,3.087899337,18.47159657,2.026839094
T032,223,Coating,38.82090892,0.94046025,25.73015598,114.0965229,0,3.018916845,20.91672065,2.138218074
T032,224,Quality_Testing,23.25628957,1.063721897,47.91635113,0,0,0,4.787408423,0.527392844
T032,225,Quality_Testing,26.29051074,1.031013878,45.20543879,0,0,0,5.483463149,0.565239418
T032,226,Quality_Testing,27.37922315,0.847516928,44.85773203,0,0,0,5.360288294,0.551630205
T032,227,Quality_Testing,26.69208047,1.026468813,41.46366192,0,0,0,4.554668386,0.516908761
T032,228,Quality_Testing,20.7998842,0.781349647,44.91110849,0,0,0,4.35695004,0.468620739
T032,229,Quality_Testing,26.81364509,0.961873201,48.51216277,0,0,0,4.241178023,0.306279536
T032,230,Quality_Testing,25.99918621,1.026951462,42.89392496,0,0,0,5.530248368,0.620538924
T032,231,Quality_Testing,25.86725684,1.059279526,43.80883116,0,0,0,3.992956309,0.594173956
T032,232,Quality_Testing,23.56320545,0.889352674,45.26540188,0,0,0,5.263271356,0.333277656
T032,233,Quality_Testing,23.23568744,1.164400284,46.74595001,0,0,0,6.023383035,0.475293881
T032,234,Quality_Testing,25.98561976,1.023041949,42.36070624,0,0,0,6.583091796,0.609039024
T032,235,Quality_Testing,23.17323726,0.922927371,48.19263221,0,0,0,4.471218358,0.80517015
T032,236,Quality_Testing,20.73261607,0.968471099,46.98627788,0,0,0,4.722390526,0.517244673
T032,237,Quality_Testing,23.83765693,0.802459693,46.5274379,0,0,0,5.120093363,0.570999311
T032,238,Quality_Testing,24.70204314,0.996293862,43.93165105,0,0,0,4.472796053,0.599492693
T032,239,Quality_Testing,25.83658035,0.901092013,44.60478391,0,0,0,4.172346021,0.545268913
T032,240,Quality_Testing,27.09582412,1.093163668,43.78031072,0,0,0,3.341391653,0.455811525
T032,241,Quality_Testing,24.71155415,0.907301695,48.88580234,0,0,0,6.826724528,0.414162649
T032,242,Quality_Testing,27.11168467,1.074967676,46.43277785,0,0,0,5.188660623,0.483129159
T032,243,Quality_Testing,25.19988149,0.77020084,43.60974157,0,0,0,6.850627612,0.433239971
T032,244,Quality_Testing,25.67724669,1.027556482,42.20942135,0,0,0,4.871035375,0.518560487
T032,245,Quality_Testing,22.30815305,0.812455475,44.44798051,0,0,0,3.509087133,0.452186942
T032,246,Quality_Testing,23.57577684,1.049225778,44.87504066,0,0,0,4.631489692,0.691249286
T032,247,Quality_Testing,23.66427603,0.951045635,43.50136046,0,0,0,4.366457739,0.438842207
T032,248,Quality_Testing,24.14680001,1.117995454,44.52541759,0,0,0,4.421638858,0.616937263
T032,249,Quality_Testing,28.51804599,0.858926191,48.2216398,0,0,0,6.043115118,0.430853393
T032,250,Quality_Testing,23.03591058,0.919852185,46.68831404,0,0,0,5.125931545,0.610913959
T032,251,Quality_Testing,26.06144334,1.192242136,41.26316411,0,0,0,6.436695255,0.428607267
T032,252,Quality_Testing,26.7911561,1.024786432,45.68567818,0,0,0,6.498296132,0.382772658
T032,253,Quality_Testing,27.40609276,1.132118475,43.83572805,0,0,0,5.484314837,0.519328317
T032,254,Quality_Testing,25.42995677,0.995534185,45.4331089,0,0,0,4.96396239,0.55243835
T032,255,Quality_Testing,26.19220426,0.931685136,48.42890478,0,0,0,6.05561114,0.224144854
T032,256,Quality_Testing,25.20511828,0.780191423,45.20861644,0,0,0,4.10266385,0.425808217
T032,257,Quality_Testing,26.02737422,1.123200869,48.12024115,0,0,0,4.69107692,0.490048391
T032,258,Quality_Testing,25.77118982,1.257717697,46.69436548,0,0,0,4.748268631,0.345965621
T032,259,Quality_Testing,25.11838751,1.21581322,42.90925447,0,0,0,6.277195094,0.331692241
T031,0,Preparation,22.41425857,0.920677913,50.76069214,0,0,0,1.986037209,0.0163793
T031,1,Preparation,26.63816997,1.080313383,46.47111215,0,0,0,1.409393669,0.136095752
T031,2,Preparation,26.96064323,1.010773528,41.61603228,0,0,0,2.125101698,0.046797547
T031,3,Preparation,22.32971825,1.109361366,48.39133906,0,0,0,1.94300461,0.096406075
T031,4,Preparation,25.40064691,1.026565134,41.69823286,0,0,0,1.756583275,0.08213335
T031,5,Preparation,23.53389192,0.870924719,47.85822111,0,0,0,2.056939105,0.08623315
T031,6,Preparation,27.20564248,0.872317595,43.23085038,0,0,0,2.624065403,0.100651781
T031,7,Preparation,25.55639419,1.001194492,50.70840241,0,0,0,2.283865482,0.034874835
T031,8,Preparation,25.68640141,0.993098222,45.83705148,0,0,0,2.369190595,0.220427008
T031,9,Preparation,23.1902286,1.014071355,44.386233,0,0,0,2.077509444,0.14232167
T031,10,Preparation,24.57448766,0.781731996,46.46003423,0,0,0,1.59802154,0.121083122
T031,11,Preparation,25.20212077,0.933337718,42.7747182,0,0,0,2.2408714,0.111069698
T031,12,Preparation,22.46613515,1.0705545,43.74503378,0,0,0,1.627632679,0.153753729
T031,13,Preparation,23.01808876,1.12069669,48.41400764,0,0,0,2.276208318,0.095611069
T031,14,Preparation,24.77532064,0.874023821,45.8479897,0,0,0,1.755894786,-0.019035407
T031,15,Preparation,26.67581414,0.983699363,42.69788376,0,0,0,1.201972426,0.184413366
T031,16,Preparation,24.29513422,1.058166972,43.91024496,0,0,0,1.901287102,0.096294955
T031,17,Preparation,24.73366379,1.004394819,44.66892471,0,0,0,1.865932225,0.13399612
T031,18,Preparation,27.86112475,0.958683675,40.00558132,0,0,0,0.900085816,0.136048589
T031,19,Preparation,24.39063179,1.19486149,47.00641466,0,0,0,2.061808188,0.065780808
T031,20,Preparation,26.62412072,1.044134726,43.66134403,0,0,0,2.728883816,0.082431568
T031,21,Preparation,25.4307239,1.002566063,41.69674127,0,0,0,1.571718595,0.164289014
T031,22,Granulation,55.65763707,1.277249647,55.03338266,144.4304384,0,4.796132841,15.7290801,2.457493726
T031,23,Granulation,56.55117464,1.341589183,51.41959637,161.610534,0,5.234514831,13.78949783,2.53466698
T031,24,Granulation,54.99343466,1.272264861,59.1259938,161.695941,0,5.027516818,13.87758519,2.65443502
T031,25,Granulation,58.1118679,1.073863489,53.77571801,145.5281685,0,4.669487681,15.97616969,2.263811599
T031,26,Granulation,58.10920487,1.270868602,59.31151412,127.113038,0,5.217300889,15.15084208,2.31975785
T031,27,Granulation,55.63453104,1.329739532,54.73553611,134.0707955,0,5.160204287,19.65429072,2.573153582
T031,28,Granulation,55.27544012,1.147784093,51.09003349,150.1278814,0,4.343414637,13.29907952,2.385853473
T031,29,Granulation,59.84733575,1.245786338,59.2010497,142.2552779,0,4.4639777,13.78707051,2.356929501
T031,30,Granulation,57.13536864,1.287810731,50.19182033,149.2316335,0,3.97761813,13.63999766,2.846049166
T031,31,Granulation,56.32864599,0.950499047,52.81773316,169.4820442,0,4.772986668,12.35906204,2.489834667
T031,32,Drying,70.63160183,0.635865033,56.76988565,92.47162683,0,6.271419404,21.57564084,1.499297231
T031,33,Drying,71.16904911,0.795827446,62.2695107,81.83005703,0,7.515568058,30.5038603,1.804746789
T031,34,Drying,68.27670755,0.899250715,56.03229867,82.04319929,0,7.08745582,23.95101474,1.881660756
T031,35,Drying,69.56825309,0.765878892,56.16285015,74.87257694,0,7.466900398,21.82551073,1.841353342
T031,36,Drying,73.92711163,0.757742854,54.62059143,82.65453131,0,9.089741457,33.70270231,1.67023482
T031,37,Drying,68.44776022,0.908691566,57.9188805,82.35562132,0,7.906729811,26.27829603,1.440637083
T031,38,Drying,70.82216558,0.738720904,54.93946622,78.59065676,0,8.465812632,26.69827933,1.872745546
T031,39,Drying,70.67450653,0.698104503,48.75791951,84.5327323,0,7.438564604,25.56579319,2.082213501
T031,40,Drying,71.66582843,0.885809014,51.54608269,81.37696808,0,8.248096555,21.77385794,1.08428539
T031,41,Drying,69.80809021,0.72302385,45.35012309,78.81158811,0,8.82845012,25.1245068,1.741289866
T031,42,Drying,74.54181552,0.920596108,47.5484616,73.92342045,0,7.455187338,27.95856541,1.898436745
T031,43,Drying,68.91565161,0.959511969,42.60738387,83.13924526,0,9.637840127,23.00674953,2.04168707
T031,44,Drying,70.03991778,0.77680172,43.06213893,71.86632559,0,8.050707686,23.71677689,1.804032573
T031,45,Drying,72.46064542,0.924700549,45.3259627,74.30786977,0,7.836796562,25.19262358,1.399598208
T031,46,Drying,70.44283383,0.897585485,33.88931589,73.13566927,0,7.190453916,22.18998127,1.694759876
T031,47,Drying,74.06334437,0.819467959,36.84577029,77.93335637,0,7.336178442,25.1106582,1.729065794
T031,48,Drying,70.96749981,0.756584449,36.75213711,79.73172878,0,7.342796883,29.17982979,1.736357749
T031,49,Milling,37.31409048,1.077131105,34.63268327,807.9912844,0,0,38.42221804,7.310792368
T031,50,Milling,33.52837418,1.095235719,42.77511382,783.7136343,0,0,31.67675478,9.062314418
T031,51,Milling,36.54054102,1.049082474,41.80237804,774.1332587,0,0,31.3775373,6.907625002
T031,52,Milling,35.27308055,0.977225388,41.71046671,781.894848,0,0,43.71983836,7.532778027
T031,53,Milling,37.95585443,0.93331287,39.06564795,752.7202265,0,0,41.68546569,7.678161849
T031,54,Milling,34.00134375,1.051547326,33.48211635,816.2252665,0,0,32.49034894,8.841829193
T031,55,Milling,32.35781426,1.01455178,36.92621582,788.8821966,0,0,37.20565809,6.935817335
T031,56,Milling,34.9425896,1.05182133,40.3776282,875.9879386,0,0,36.43887415,7.621739614
T031,57,Milling,33.66612822,1.008148972,37.04990653,834.3887614,0,0,38.95798003,8.802644883
T031,58,Milling,34.47027625,0.83598977,33.79489962,759.6134761,0,0,30.44890564,6.878664966
T031,59,Milling,37.54308194,0.994359892,42.66353461,769.738011,0,0,39.6267508,9.173219724
T031,60,Milling,34.50743362,0.950032923,44.34226702,724.4500728,0,0,28.4495207,8.575916724
T031,61,Blending,33.73617084,1.01625826,34.56788052,210.9584057,0,0,10.04736975,3.335712728
T031,62,Blending,30.69551312,1.171523541,33.63682256,170.1655134,0,0,10.8796116,2.919473299
T031,63,Blending,27.7932984,0.913385506,37.06948284,223.3478188,0,0,11.98794687,3.772784273
T031,64,Blending,29.98613953,1.042378478,37.85666042,212.1210354,0,0,13.48478468,2.568553554
T031,65,Blending,28.91201765,0.838826516,31.57816126,186.5284181,0,0,12.33384505,3.070529939
T031,66,Blending,33.30693745,0.934478471,36.6178753,206.8381241,0,0,12.1546943,3.323737744
T031,67,Blending,29.53243708,0.845147321,37.22137494,207.0724614,0,0,13.34559464,2.971379214
T031,68,Blending,29.25062853,1.085541062,35.87512509,180.2765035,0,0,14.25604426,2.963731332
T031,69,Blending,30.54653237,0.937901392,38.29582738,199.9216375,0,0,10.47879067,3.796670647
T031,70,Blending,29.9447909,0.960920277,36.7232067,208.7859257,0,0,14.2267985,2.850461179
T031,71,Blending,29.5720526,1.012031751,39.12438434,207.9556508,0,0,12.84394629,3.913440852
T031,72,Blending,27.98537184,0.86632088,36.69438425,200.9956061,0,0,11.11522884,3.833861234
T031,73,Blending,30.02993323,1.040560857,36.89408731,163.7548561,0,0,12.32899705,3.238903206
T031,74,Blending,30.30358032,1.123226519,34.86624695,178.0513776,0,0,13.90038777,3.273052169
T031,75,Blending,29.13399528,0.935028229,34.59464654,208.530424,0,0,14.32503253,3.147726708
T031,76,Blending,29.34924413,1.060997768,35.12443394,189.6378115,0,0,15.00465222,3.34762207
T031,77,Blending,29.41060374,1.069048216,36.15477536,219.7164758,0,0,11.89965698,2.6866946
T031,78,Blending,32.88885717,1.038792604,32.01840805,186.1210501,0,0,13.1824604,3.038969527
T031,79,Blending,30.18104383,0.892809476,36.33368651,214.1548852,0,0,12.3942257,2.401632665
T031,80,Blending,29.51031146,1.061902396,35.94002196,184.1222484,0,0,12.03319047,3.171173851
T031,81,Compression,29.9217471,1.016939972,29.78379366,45.29961817,16.61049667,0,43.52918087,5.55342835
T031,82,Compression,28.98410064,0.944685818,29.2359399,47.31989834,16.77059685,0,55.70229079,5.549234238
T031,83,Compression,28.90427091,1.068459195,32.68268037,48.29361124,16.96444922,0,43.64198987,4.875122209
T031,84,Compression,29.78160627,0.92381013,32.47122033,56.66117448,15.8967848,0,32.04369755,5.542956149
T031,85,Compression,29.91365303,0.921726401,30.31041328,53.98875804,17.03704953,0,50.79874018,5.061386754
T031,86,Compression,28.44738867,0.942079781,25.957496,44.26728383,17.57494114,0,55.35114865,5.187307178
T031,87,Compression,26.74542364,0.862902328,32.84477319,48.78719289,16.19525112,0,51.98672783,5.645041782
T031,88,Compression,28.54096297,1.134709004,29.76974297,48.66089927,18.02316248,0,41.73407067,5.73333818
T031,89,Compression,27.69267768,1.120926036,27.11249059,56.95300918,16.44880673,0,38.47341959,5.215161557
T031,90,Compression,26.67172118,0.953805004,32.40880501,40.66209596,17.96096945,0,35.13373652,4.866124111
T031,91,Compression,25.78018742,1.15692698,29.14887994,37.69175226,17.0017891,0,42.52184495,3.781616185
T031,92,Compression,29.99528706,1.03570307,31.97001014,54.50577044,16.01617146,0,48.13737987,5.340421486
T031,93,Compression,26.41708122,1.03216744,30.2784655,50.68351166,16.16152602,0,47.04049669,5.003250852
T031,94,Compression,30.46803892,1.086388269,29.67424316,48.9312404,18.98735149,0,53.11716156,6.049317051
T031,95,Compression,29.91097561,1.085916102,31.58601882,45.00794881,16.79071321,0,41.82334924,5.391704245
T031,96,Compression,26.93245976,0.80256045,30.50666344,51.01659447,16.17855477,0,45.35839332,5.872374269
T031,97,Compression,25.33927303,0.907920084,29.89684957,53.84741457,17.08669658,0,25.05094906,5.594596879
T031,98,Compression,31.07264121,1.10432882,29.71872979,38.82516143,16.47611069,0,47.90188017,5.366768447
T031,99,Compression,24.9604258,1.143817468,29.44107886,45.12264872,16.93578875,0,46.126186,5.132611436
T031,100,Compression,28.5974482,1.020751086,27.25344818,59.67213928,16.68410988,0,53.27553362,4.419221574
T031,101,Compression,30.78450618,1.13311449,32.85003481,48.19775033,17.72593144,0,40.75560951,5.98972418
T031,102,Compression,28.56750345,0.951679377,30.93028914,43.15558655,17.57247572,0,42.72220969,5.910397876
T031,103,Compression,31.11312206,1.065872261,28.33117322,60.19868289,16.6117706,0,52.06285548,3.919352496
T031,104,Compression,25.16154957,1.092438196,27.71699633,54.19086452,18.19255047,0,41.12690552,6.261626513
T031,105,Compression,27.5966051,0.928895838,30.70502284,49.25852428,17.21187778,0,44.11146786,5.709820721
T031,106,Compression,30.45628822,1.126258976,26.18153556,60.26083335,17.6901306,0,47.21800539,5.61289896
T031,107,Compression,28.56088231,1.110059641,31.03721338,43.91141788,17.38081967,0,40.31578869,5.802932884
T031,108,Compression,27.36702642,0.925494381,28.22487148,52.92685396,16.25812625,0,49.73832721,5.842448146
T031,109,Compression,28.25586774,1.022949039,28.79110267,54.59047569,17.49724222,0,47.38238499,5.579026403
T031,110,Compression,24.04674016,0.97875299,27.24715599,49.48840715,16.75265784,0,48.03820265,4.780920446
T031,111,Compression,25.48003789,0.851418573,30.2757186,50.0234685,17.5279174,0,37.25070842,6.80551572
T031,112,Compression,26.29237611,1.160178299,28.10983341,53.51201852,17.26802174,0,47.78492239,5.717085012
T031,113,Compression,26.26402785,0.998828733,30.29087775,46.34944234,16.30849407,0,51.23859408,5.991914898
T031,114,Compression,26.38444091,0.980900575,30.524792,43.70321791,16.09923966,0,42.68391624,4.299721091
T031,115,Compression,29.03919681,0.909063922,29.37400314,60.14203541,18.59751417,0,51.73867073,4.957599974
T031,116,Compression,30.80918612,0.89510864,29.00623892,47.20606014,16.28808166,0,42.65650472,5.978806932
T031,117,Compression,25.42969938,0.730668697,28.42856272,58.56074191,17.08255901,0,48.41076725,5.676139521
T031,118,Compression,26.6476149,0.993296981,29.66711298,49.64028745,16.05070301,0,49.07523628,5.738947417
T031,119,Compression,31.62128399,1.072252574,27.82737266,51.34441329,16.46479537,0,50.51274747,4.567072052
T031,120,Compression,25.68382413,1.034380674,29.41000575,47.48708574,17.55426369,0,37.66402807,4.661257636
T031,121,Compression,28.0531476,0.984367809,30.52859278,49.48316229,17.97328022,0,41.93484422,5.475802501
T031,122,Compression,27.99047371,1.054328966,29.4368061,45.81686519,18.60343907,0,47.83614095,5.862335457
T031,123,Compression,29.57795391,1.169319998,29.17109618,56.30797485,17.33539147,0,37.5623174,5.566312005
T031,124,Compression,26.83816028,1.015769306,28.9955961,46.89279802,17.38002512,0,42.27755732,4.930387167
T031,125,Compression,28.16451737,0.937071749,29.21810739,47.68425943,17.19271487,0,41.92022379,4.799463817
T031,126,Compression,28.64765945,1.112219223,30.3772183,50.6966957,16.59730706,0,41.65029373,5.015811389
T031,127,Compression,25.2668063,1.150585413,33.3700916,44.30546888,18.40819103,0,36.93212161,5.466548967
T031,128,Compression,27.97976851,0.935758459,29.63961527,59.21287588,17.69387306,0,34.26694952,6.254548228
T031,129,Compression,29.38585616,1.085023469,27.54455858,51.16036086,17.22198754,0,39.81554011,4.855703228
T031,130,Compression,27.80450315,0.919010072,33.03382834,49.45850824,17.3264503,0,48.95846502,5.650955583
T031,131,Compression,26.17858353,0.928220144,31.63305795,48.67651108,18.93742248,0,55.45355684,5.085304462
T031,132,Compression,29.11156232,1.080905189,27.19417683,49.87471217,17.78694308,0,44.18754777,6.025502953
T031,133,Compression,26.36001413,1.035766133,28.55529177,49.86636355,16.66923732,0,49.42001381,5.129253564
T031,134,Compression,28.49893697,0.927630132,30.38102663,54.26536556,18.11101455,0,49.06419812,5.087212012
T031,135,Compression,29.72879849,1.24552752,32.45604603,45.21626822,16.65984616,0,44.37721047,4.978207099
T031,136,Compression,27.91755114,1.018262115,27.32615611,50.80183059,17.16351024,0,46.76956621,6.0489598
T031,137,Compression,28.65899715,0.961542958,30.17178958,56.73093459,16.99717241,0,34.97173335,5.004139945
T031,138,Compression,28.17796133,0.773300756,34.98217203,44.8201062,15.70318078,0,53.08560595,6.425659383
T031,139,Compression,29.25719317,1.001994303,31.01989895,51.80703362,16.83773535,0,41.11657388,6.237999475
T031,140,Compression,30.19393872,1.060817293,29.85005504,44.26737231,17.90066181,0,36.3025997,5.088829068
T031,141,Compression,30.43062807,0.950606901,29.06458254,53.05365628,16.08824419,0,37.50367187,5.596606509
T031,142,Compression,28.68751015,1.040404585,26.82684638,45.52850658,15.28452008,0,41.03808876,6.665833444
T031,143,Compression,27.51991393,1.069106551,29.97010959,48.9073049,19.21368992,0,45.44877115,5.849651257
T031,144,Compression,26.76177455,1.124464477,33.12823926,54.88802981,16.59253388,0,37.98670755,6.301005464
T031,145,Compression,29.52926812,0.938234125,28.09276477,45.92917916,15.50487192,0,49.01938416,6.132218534
T031,146,Compression,29.4756806,0.952813513,30.20088082,50.78713804,16.78340451,0,47.83768826,5.513363196
T031,147,Compression,27.3143306,1.178337038,29.3047677,54.55081955,16.93787517,0,49.04809407,5.435179256
T031,148,Compression,30.04192553,1.087399008,29.17242165,52.5304023,17.80293969,0,43.24205517,5.754360389
T031,149,Compression,26.7615106,0.963857982,27.13229793,46.08989432,16.31906312,0,43.1334047,5.482735342
T031,150,Coating,43.10634831,0.859168107,21.83422365,118.8091285,0,3.543305331,24.38663118,2.328181204
T031,151,Coating,40.64022961,1.067943616,26.84603301,102.416671,0,3.3401019,18.51204286,2.219091522
T031,152,Coating,40.11137398,0.923829668,23.36711109,125.0328535,0,2.984987198,17.86470315,2.047500658
T031,153,Coating,37.77213116,0.868325227,25.21892238,121.4247551,0,3.028198647,15.67812417,2.303135179
T031,154,Coating,39.54866334,0.851023533,27.47587413,116.9770413,0,3.22973343,18.64215431,2.46906722
T031,155,Coating,41.04851286,0.89143889,27.57282194,115.7615384,0,2.985629845,17.07054427,2.058349514
T031,156,Coating,41.14490312,0.953251122,24.56394851,126.2012957,0,3.241402729,20.71644483,2.074246636
T031,157,Coating,37.92909246,0.880950007,24.66622501,123.9370483,0,2.977138401,22.53029596,2.206767152
T031,158,Coating,40.24932004,0.935909947,26.30645647,113.9427875,0,3.175132981,15.88597129,2.295195027
T031,159,Coating,40.41971347,0.824322044,23.403343,118.2346538,0,3.039266784,19.96853699,1.814446713
T031,160,Coating,36.88180605,0.860658695,20.32107582,117.1696616,0,3.11117481,20.13811421,1.856978858
T031,161,Coating,37.72077373,0.840839301,26.35233468,131.6122067,0,3.14739436,25.50074336,1.572164508
T031,162,Coating,43.81453747,0.688909472,26.79155044,123.0181649,0,3.20605561,16.61978439,1.547829247
T031,163,Coating,39.40610755,0.930960701,25.75603789,122.0976791,0,3.393411268,18.04441899,2.502792352
T031,164,Coating,41.16822517,0.973444996,19.981529,124.8478259,0,2.709451546,21.94353609,2.208744157
T031,165,Coating,39.31314716,0.949946813,25.00761289,122.0697796,0,2.693592543,17.58972217,1.989482638
T031,166,Coating,40.71040597,0.874521998,27.29143901,108.5768777,0,2.81573257,21.64131259,2.471928092
T031,167,Coating,41.60307555,1.072240532,26.48047503,112.0142099,0,3.29586814,18.64198954,1.96409936
T031,168,Coating,38.27092425,0.764444693,25.43810135,119.251077,0,3.187927552,19.85430024,1.847816964
T031,169,Coating,39.32731315,0.929694839,24.04238526,107.9430074,0,3.181646162,22.26324902,2.792230134
T031,170,Coating,39.29789534,0.936942097,26.57814268,96.96543222,0,2.918740194,20.08841755,2.076372772
T031,171,Coating,39.85618493,0.894951719,23.20423765,123.2524718,0,2.840454271,21.34722357,2.123773633
T031,172,Coating,40.50169037,0.840777126,27.42398165,112.0551177,0,3.380589889,19.19763938,2.387353792
T031,173,Coating,39.73779585,0.835693237,20.40787498,129.4542793,0,3.232554939,23.28104855,2.07220882
T031,174,Coating,43.86263356,0.713204852,25.70961339,111.5246677,0,2.953568902,23.60821139,2.030181238
T031,175,Coating,40.34750905,1.033904506,29.13743044,128.5144026,0,3.217917256,19.79268861,1.869500326
T031,176,Coating,40.83534029,1.023777359,22.16481556,123.5342307,0,3.410998684,22.40830223,2.569147934
T031,177,Coating,38.26537934,0.952771191,27.10330276,129.3154284,0,2.843427689,23.462319,2.293738857
T031,178,Coating,37.74460902,1.015424471,25.37322252,118.3018762,0,2.996623345,18.27226606,1.98971996
T031,179,Coating,40.63217325,0.940217359,22.39325053,116.3793083,0,2.836563929,21.92947503,1.762062225
T031,180,Quality_Testing,26.0684564,1.051376432,47.52106083,0,0,0,4.528695703,0.466396209
T031,181,Quality_Testing,24.018485,0.912492132,47.76767648,0,0,0,3.276924399,0.496768175
T031,182,Quality_Testing,24.04937983,0.743798273,45.21908115,0,0,0,6.678484265,0.547093143
T031,183,Quality_Testing,25.76301642,0.793471702,44.03683738,0,0,0,5.173679419,0.554011228
T031,184,Quality_Testing,23.9448158,1.031005498,44.22962403,0,0,0,4.854680614,0.676329652
T031,185,Quality_Testing,25.71344278,0.937732929,45.89453835,0,0,0,5.172531194,0.509747715
T031,186,Quality_Testing,24.90906071,1.028086283,45.68716668,0,0,0,5.816799463,0.451314409
T031,187,Quality_Testing,24.64181397,1.031753137,43.30384098,0,0,0,5.594687078,0.587903567
T031,188,Quality_Testing,24.52912526,0.990336418,44.07190519,0,0,0,4.322221848,0.563931592
T031,189,Quality_Testing,26.70782803,0.959489556,47.01086534,0,0,0,4.590552213,0.678242539
T031,190,Quality_Testing,24.33417999,0.872774026,45.57800254,0,0,0,5.65192614,0.540593495
T031,191,Quality_Testing,20.76604584,1.084125012,46.51189901,0,0,0,3.351318652,0.611112494
T031,192,Quality_Testing,25.99387926,1.007453091,46.44459598,0,0,0,4.784144459,0.474243121
T031,193,Quality_Testing,24.61424963,0.957964902,46.17662416,0,0,0,3.387033119,0.389201485
T031,194,Quality_Testing,25.47264617,1.120137727,45.90723428,0,0,0,3.764326816,0.469427417
T031,195,Quality_Testing,24.74852021,0.864273578,48.56095671,0,0,0,5.482496052,0.369657644
T031,196,Quality_Testing,26.26467267,1.017263803,46.61884142,0,0,0,5.417515821,0.479959307
T031,197,Quality_Testing,25.19500431,1.073632404,44.59028389,0,0,0,5.292935408,0.489296481
T031,198,Quality_Testing,28.04329922,1.120549411,42.23370901,0,0,0,5.787566587,0.454074059
T031,199,Quality_Testing,22.51597869,0.934503851,41.0307291,0,0,0,5.951449623,0.613531694
T031,200,Quality_Testing,24.8108335,0.971962389,44.92348971,0,0,0,4.358426509,0.466033591
T031,201,Quality_Testing,27.37601797,0.992166378,44.39223449,0,0,0,3.757730943,0.536415068
T031,202,Quality_Testing,26.28048425,0.950983963,43.93767276,0,0,0,5.053626424,0.566709195
T031,203,Quality_Testing,20.35092496,0.972304062,46.85875868,0,0,0,5.154997414,0.419588381
T031,204,Quality_Testing,24.30248882,1.049373949,47.29211211,0,0,0,4.778398339,0.515376409
T031,205,Quality_Testing,25.00427008,1.136365784,44.2016473,0,0,0,6.831338668,0.544790032
T031,206,Quality_Testing,23.41403914,0.86763954,42.91483637,0,0,0,3.127603229,0.478549592
T031,207,Quality_Testing,26.09767297,1.036809368,42.98018025,0,0,0,6.81149316,0.552575915
T031,208,Quality_Testing,24.60079663,1.017195501,45.65124023,0,0,0,3.16394135,0.5911296
T031,209,Quality_Testing,26.04532492,0.897504138,44.74220474,0,0,0,6.2305041,0.435387133
T031,210,Quality_Testing,22.22179448,1.100541342,43.46529626,0,0,0,6.128948861,0.345279085
T031,211,Quality_Testing,25.47032377,1.060090606,45.64853371,0,0,0,3.961633299,0.541115101
T031,212,Quality_Testing,27.7153755,1.103110034,44.5160689,0,0,0,4.943344794,0.483615378
T031,213,Quality_Testing,23.16773426,0.960190093,46.22362271,0,0,0,5.559901129,0.624652383
T031,214,Quality_Testing,24.90116381,1.07969613,45.72091547,0,0,0,7.428828533,0.577460806
T031,215,Quality_Testing,24.63662124,0.980120851,43.0334609,0,0,0,6.074743236,0.48195388
T031,216,Quality_Testing,22.71204989,0.929676762,45.71358863,0,0,0,5.096702569,0.500415807
T031,217,Quality_Testing,25.92001725,0.934328488,47.95337227,0,0,0,6.452225473,0.464331799
T031,218,Quality_Testing,25.66062061,1.02287037,44.58009996,0,0,0,5.846234524,0.454513505
T031,219,Quality_Testing,26.37005862,0.772730574,46.39064383,0,0,0,5.925169659,0.350955371
T031,220,Quality_Testing,25.52072462,1.128029587,46.21555397,0,0,0,4.298043208,0.59469522
T031,221,Quality_Testing,27.16672074,1.081142601,41.37276494,0,0,0,4.279475878,0.205613745
T031,222,Quality_Testing,25.05014474,0.880530532,46.12404658,0,0,0,5.260077717,0.470442392
T031,223,Quality_Testing,26.21729162,1.017466285,46.85034553,0,0,0,6.593917796,0.669510621
T031,224,Quality_Testing,25.03194895,1.017524139,44.49761151,0,0,0,5.394532584,0.456156711
T031,225,Quality_Testing,21.47230465,0.957913868,45.52879259,0,0,0,3.552420458,0.406244896
T031,226,Quality_Testing,22.39684615,0.925154944,45.02845023,0,0,0,5.434866802,0.423030782
T031,227,Quality_Testing,25.12155729,0.9117191,47.7271703,0,0,0,3.510638751,0.39721601
T031,228,Quality_Testing,27.72331715,0.866544791,41.84793218,0,0,0,5.541187234,0.532820209
T031,229,Quality_Testing,24.95995024,1.073514893,45.60685764,0,0,0,4.083608516,0.631454874
T031,230,Quality_Testing,28.43654315,1.131324448,48.63076205,0,0,0,3.517267003,0.416963663
T031,231,Quality_Testing,25.63403685,1.013079213,46.53051331,0,0,0,6.266883671,0.601799694
T031,232,Quality_Testing,25.30277606,0.936762179,43.78678848,0,0,0,3.801519128,0.589401037
T018,0,Preparation,26.77306453,1.013562259,43.933017,0,0,0,1.699728897,0.056088317
T018,1,Preparation,27.5729603,1.093200785,41.42789751,0,0,0,1.211035323,0.036293927
T018,2,Preparation,28.64058207,0.915671372,47.37118547,0,0,0,1.698258657,0.094188895
T018,3,Preparation,23.24342909,1.053729606,44.88926175,0,0,0,2.751238127,0.092967894
T018,4,Preparation,24.35086509,0.818763877,42.58499744,0,0,0,1.224236525,0.09312066
T018,5,Preparation,23.47882049,1.042182547,48.39191449,0,0,0,1.944969384,0.119364907
T018,6,Preparation,24.71667041,1.060908317,49.30946202,0,0,0,2.800715703,0.088398782
T018,7,Preparation,23.99314351,0.933378747,47.50527898,0,0,0,2.070097949,0.114555343
T018,8,Preparation,26.05338702,0.927966635,45.68660774,0,0,0,0.784340045,0.113239715
T018,9,Preparation,25.41696233,0.943709365,43.85667052,0,0,0,1.48384546,0.099381026
T018,10,Preparation,25.35334474,0.900614336,48.74838667,0,0,0,1.894022073,0.160310948
T018,11,Preparation,27.47542824,0.922165271,43.13669275,0,0,0,2.137322428,0.178258537
T018,12,Preparation,27.26752311,1.005177579,45.81572851,0,0,0,2.149085736,0.032272805
T018,13,Preparation,26.43771474,1.034938328,41.97995165,0,0,0,2.605881076,0.024802988
T018,14,Preparation,23.56617782,0.979493917,47.32671787,0,0,0,2.240989107,0.1044836
T018,15,Preparation,22.8601067,1.050762103,39.40281652,0,0,0,1.832264396,0.122600285
T018,16,Preparation,25.65007039,0.994521335,41.88727647,0,0,0,3.359375701,0.192435679
T018,17,Preparation,24.52787226,1.060002507,48.91463275,0,0,0,2.830164632,0.116983211
T018,18,Granulation,65.4040633,1.277834868,46.38853877,156.5909952,0,5.404947545,14.73776457,2.423135057
T018,19,Granulation,67.29767469,1.153521893,57.1445676,155.6279748,0,5.175365237,14.91141687,2.920469584
T018,20,Granulation,65.9368354,1.353887932,65.06276368,162.1886186,0,5.371830074,14.1588179,2.342918358
T018,21,Granulation,66.06665578,1.089899265,54.87014838,145.8759804,0,4.329231126,12.99474914,2.550661938
T018,22,Granulation,65.34550618,1.185334947,53.14097214,121.4346836,0,5.057735836,14.2104844,2.7261347
T018,23,Granulation,68.28906769,1.069420872,59.12467271,129.8395219,0,5.81001562,12.64288149,2.071243283
T018,24,Granulation,66.23700885,1.392660917,49.44183634,158.5699874,0,5.046595895,16.67026006,2.938352734
T018,25,Granulation,67.8214471,1.164472322,50.73210422,157.9418437,0,4.311814474,14.67706128,2.877069463
T018,26,Granulation,65.48709044,1.195791409,52.33380268,160.3775231,0,5.492838266,20.06034833,3.203042289
T018,27,Granulation,67.4051194,1.104849879,55.93817211,147.8135869,0,5.528727279,11.28172679,2.062384867
T018,28,Granulation,68.1581653,1.299985598,54.72368395,139.2518924,0,4.97602263,13.81832193,2.870001305
T018,29,Granulation,67.72625709,1.189692437,51.7628055,150.3140335,0,4.368897994,16.22820002,2.299140955
T018,30,Granulation,65.50912733,1.095920627,49.48437798,135.7346497,0,4.770892013,14.42429682,2.516487669
T018,31,Granulation,67.51516066,1.16624042,58.06088383,169.4603594,0,4.938913372,14.1246324,2.269262305
T018,32,Granulation,67.90221306,1.199773122,58.00786761,141.1099871,0,4.944599798,16.88798112,2.802278706
T018,33,Granulation,66.11913136,1.166399756,58.71543235,153.0235692,0,5.971212998,16.75598287,2.534766624
T018,34,Granulation,64.93754958,1.172885708,53.04518362,162.0908344,0,4.958450923,16.00101815,2.565784398
T018,35,Granulation,67.97664118,1.246087912,48.55502992,147.0303192,0,5.29572455,13.72375388,2.37045302
T018,36,Granulation,66.52972027,1.273088656,54.33899749,154.1825396,0,4.456539875,17.66748206,2.231645093
T018,37,Granulation,65.03403796,1.245578347,58.9574384,131.9322387,0,4.53144503,15.35356082,2.75253465
T018,38,Granulation,66.27507697,1.101910285,59.3439381,132.7394476,0,5.768822905,13.77253261,2.910517676
T018,39,Drying,53.69931457,0.834015017,57.57388887,67.31912836,0,7.872603531,26.93192424,2.121926809
T018,40,Drying,53.84412232,0.734899738,55.12962416,80.85850214,0,9.466104564,23.68666023,2.183656743
T018,41,Drying,52.35875095,0.685579432,55.90169998,77.07653174,0,7.188028342,26.44182299,1.761481511
T018,42,Drying,53.36013375,0.899060168,58.19908947,78.28104261,0,9.139815201,29.60322689,1.739295118
T018,43,Drying,49.31952692,0.882499056,51.77809815,84.104715,0,7.370846172,25.0152749,1.658927431
T018,44,Drying,53.11231163,0.768617322,46.08836244,86.87012107,0,8.526924873,21.74113977,1.735660262
T018,45,Drying,53.61918216,1.010222051,47.12799142,79.99973573,0,7.598852789,28.19243466,1.589755117
T018,46,Drying,52.35833072,0.886521314,51.42778282,85.32161084,0,7.926653012,22.96085276,1.722691752
T018,47,Drying,54.80059314,0.872405779,44.80510563,78.54856869,0,7.32878101,23.42076073,2.061659906
T018,48,Drying,51.97895607,0.826242024,45.81838283,75.68714233,0,10.22985947,28.86191307,1.790993181
T018,49,Drying,52.85913821,0.848737474,39.90701793,84.89802031,0,7.90791282,19.2187176,1.623616054
T018,50,Drying,52.36816147,0.734628983,44.2117344,82.11847748,0,7.752216851,16.57473427,1.758988422
T018,51,Drying,52.5065971,0.78471534,37.81818657,72.07515862,0,7.978856475,26.37792117,1.60850811
T018,52,Drying,54.12196837,0.856513976,42.05759388,75.95089697,0,8.049802069,22.62711887,1.896267656
T018,53,Drying,51.01384931,0.777951191,40.01219278,76.02246506,0,7.721004995,22.04981931,1.894977888
T018,54,Drying,51.67639494,1.070429503,36.78211289,73.61647497,0,7.284532536,23.84927186,1.879245148
T018,55,Drying,53.9824268,0.809007142,32.2295098,78.1286556,0,8.076962524,23.29794709,1.862248895
T018,56,Drying,53.61896072,0.704119264,35.72322667,85.04493198,0,8.032437684,26.4105437,1.746871111
T018,57,Drying,51.34119496,0.836468426,29.84877767,86.0435204,0,8.770213345,24.66628553,2.124720183
T018,58,Drying,51.86803731,0.963487744,29.95837116,74.83653996,0,7.026520994,25.17316844,1.699944186
T018,59,Drying,55.23979406,0.915947012,30.50611284,80.90186923,0,8.243904057,25.11475098,1.782375052
T018,60,Drying,54.71652942,0.750319404,28.95979127,82.38589918,0,7.548922492,24.91934364,1.625495639
T018,61,Drying,51.19901666,0.861824391,25.21656351,77.05064885,0,8.594122673,26.84027736,1.894618113
T018,62,Drying,52.29835325,0.68503746,22.15114306,84.65653454,0,8.604745855,23.44396709,1.631490285
T018,63,Drying,52.18106612,0.872499223,25.73303022,80.82840578,0,7.326394465,18.10172308,1.903515207
T018,64,Drying,51.68165459,0.814258538,19.67327553,87.83919167,0,6.631956061,24.10852621,1.863113564
T018,65,Drying,52.62306578,0.737883236,21.27251675,78.01077237,0,8.443090827,25.31640237,1.844480286
T018,66,Drying,56.93310152,0.724744703,22.14747603,80.93966485,0,7.42191405,24.84213368,2.081877082
T018,67,Drying,54.76586225,0.821281651,22.91312393,70.01315377,0,8.700483528,24.01651854,1.850208407
T018,68,Drying,53.92063852,0.916467724,23.65019332,83.28588581,0,9.050111083,29.36244929,2.000014813
T018,69,Drying,54.61383808,0.768982878,17.87088001,76.39214702,0,9.147796404,23.81456782,1.862673778
T018,70,Drying,51.10109321,0.646848442,20.66920393,79.9910155,0,8.155998294,24.81168759,1.569165699
T018,71,Drying,51.65895335,0.677978784,20.55305637,81.66914429,0,7.568809791,22.05518021,2.070546903
T018,72,Drying,50.71532106,0.764363443,25.45614648,79.89104186,0,8.803061232,24.88773119,1.990548194
T018,73,Drying,51.39351196,0.888400486,19.98812205,87.92828173,0,8.312769217,23.08369794,1.587241005
T018,74,Drying,52.04655322,0.902881372,19.31716246,76.11228045,0,7.345531286,26.43602903,1.790451938
T018,75,Drying,54.62464007,0.79655545,21.37288061,83.47365501,0,7.647711203,28.43841513,1.70218537
