Batch_ID,Time_Minutes,Phase,Temperature_C,Pressure_Bar,Humidity_Percent,Motor_Speed_RPM,Compression_Force_kN,Flow_Rate_LPM,Power_Consumption_kW,Vibration_mm_s
T018,76,Milling,34.99662858,0.862833599,36.876733,877.3135706,0,0,37.01939,7.844165493
T018,77,Milling,36.969862,1.045210506,40.92960823,762.0353189,0,0,30.26120515,8.150646997
T018,78,Milling,32.2532393,0.984623721,42.09101945,784.1369762,0,0,34.92558695,8.790040156
T018,79,Milling,35.6563363,1.046001101,39.07490734,913.066169,0,0,41.27754737,7.684760823
T018,80,Milling,32.6668578,1.114205944,37.6913847,797.4047161,0,0,31.79731254,7.251885195
T018,81,Milling,33.38932711,0.854707273,40.99036099,804.925885,0,0,39.44558507,8.728483783
T018,82,Milling,37.51005398,1.130412171,40.15704823,735.6898935,0,0,42.90003174,8.524119579
T018,83,Milling,33.59976963,0.956872965,44.42034726,801.1126651,0,0,36.95785419,8.294896969
T018,84,Milling,34.69364066,1.087828739,42.00154572,830.4014339,0,0,28.84851611,7.289448399
T018,85,Milling,34.27260393,1.061089992,38.34927089,833.7898458,0,0,30.62679824,8.857741983
T018,86,Milling,37.01402812,1.038864472,35.04661687,858.7858951,0,0,27.92297214,7.104631434
T018,87,Milling,35.32891519,1.296674272,39.32613499,781.5339586,0,0,36.11048812,6.902452187
T018,88,Milling,35.17536295,1.108920838,40.93255956,867.2278881,0,0,27.14968884,8.999858856
T018,89,Milling,35.90082876,0.878581733,42.58512836,883.6731784,0,0,38.46529442,7.632171208
T018,90,Milling,34.56638195,0.685557507,44.64730354,802.5780484,0,0,31.81857804,6.75627049
T018,91,Milling,34.26255608,1.046787231,41.03369252,865.0811386,0,0,29.86919345,8.591300529
T018,92,Milling,36.27255152,0.9240802,39.43678857,848.6614533,0,0,40.10894081,7.82796654
T018,93,Milling,36.82265522,0.92667523,40.92501984,823.5409222,0,0,38.25473252,8.820621999
T018,94,Blending,28.55250324,0.925786216,34.73700367,197.2314213,0,0,8.104331461,2.926378728
T018,95,Blending,29.42941044,0.984123277,35.86145468,192.3326432,0,0,15.6619354,3.606752095
T018,96,Blending,29.6854568,1.051195608,35.68001392,177.5806456,0,0,11.80521616,2.643087865
T018,97,Blending,31.45772648,0.940732674,35.75614559,219.3036511,0,0,12.90094695,3.138744106
T018,98,Blending,31.92144017,1.114675473,38.42529794,189.9020351,0,0,11.44134081,2.965083884
T018,99,Blending,29.02722128,1.179258612,38.34389041,192.2866148,0,0,18.14116968,2.686377286
T018,100,Blending,28.74110698,1.169582968,29.02301677,187.2146778,0,0,13.44010335,3.138029684
T018,101,Blending,29.91962206,0.951339522,35.18672806,190.8110754,0,0,16.09328717,2.287515789
T018,102,Blending,29.23530765,0.985925335,36.40985861,186.9561423,0,0,11.99339902,3.105806128
T018,103,Blending,30.68131732,0.980399666,35.4309716,211.4591991,0,0,9.944241969,3.364767381
T018,104,Blending,30.18461396,0.914905577,35.60411259,200.8034505,0,0,14.42476232,3.08377883
T018,105,Blending,29.08390417,0.953309778,36.84630871,208.5344819,0,0,10.04182322,3.186546949
T018,106,Blending,31.91363726,1.004865815,37.5366823,208.1525896,0,0,13.07317888,2.989623604
T018,107,Blending,29.81658328,1.134801515,33.37091951,224.6415088,0,0,8.874365341,3.426901719
T018,108,Blending,29.71222639,0.976806792,32.98709698,225.4689804,0,0,12.63839816,3.633023738
T018,109,Blending,27.90888975,0.868961818,36.49802978,189.6329965,0,0,13.95921908,3.180776169
T018,110,Blending,29.30245854,0.886813408,35.21349624,198.1175951,0,0,13.39787154,3.13627984
T018,111,Blending,31.38587898,1.040688099,33.27320988,217.9740843,0,0,12.06377349,3.109794304
T018,112,Blending,30.17056828,0.886828646,33.79591415,189.0369611,0,0,11.63125865,3.370808059
T018,113,Blending,29.55364222,1.041922306,36.80663,182.5725546,0,0,15.17974159,3.226710166
T018,114,Blending,30.62326989,0.9801075,34.51232399,190.1518111,0,0,6.629077549,2.757407822
T018,115,Blending,31.619369,1.000937676,35.6840767,223.816726,0,0,14.85437447,2.943753684
T018,116,Compression,25.90949521,0.888267816,25.60168094,40.81577417,7.210805358,0,49.87067751,6.425715266
T018,117,Compression,27.24023148,0.86893309,33.41554581,44.85409632,8.229915128,0,44.3843658,5.986506259
T018,118,Compression,27.97772951,1.172488116,31.73313081,52.13928333,8.132607717,0,35.72033586,4.56076513
T018,119,Compression,28.82564867,1.193987558,32.67451774,46.58840972,7.567192197,0,44.5261624,5.422900974
T018,120,Compression,25.3549427,0.838368655,32.13186265,46.02374279,8.68274391,0,43.40386184,4.492819269
T018,121,Compression,29.76933622,0.979949487,29.49345856,47.97118828,7.183641688,0,55.04149511,5.845398737
T018,122,Compression,27.47197408,1.068673155,30.50034147,61.48915721,8.251420468,0,43.64958602,5.965744674
T018,123,Compression,28.07673635,0.97202292,28.54777005,52.74264952,7.309698681,0,45.43343836,5.386086517
T018,124,Compression,27.56576693,1.048715805,31.29063358,45.0744459,7.708391223,0,39.65245275,5.304161773
T018,125,Compression,27.32365122,0.930006267,26.38861969,51.91118977,8.577937061,0,44.00090304,5.474006914
T018,126,Compression,29.691226,1.039759966,28.67277797,50.49717833,7.24573855,0,43.90142545,5.206618179
T018,127,Compression,27.18945196,1.176553634,28.22865124,44.24938478,8.1807711,0,45.04652532,5.529042222
T018,128,Compression,27.72496164,0.919098188,28.14601117,56.05628274,6.90587722,0,35.86199125,5.68959674
T018,129,Compression,26.61139203,1.120010758,31.24885691,53.4081339,7.967249751,0,38.73386429,5.968803966
T018,130,Compression,29.50118275,0.877980642,34.33643954,62.3795465,7.780759358,0,41.65093115,6.421815935
T018,131,Compression,28.39786324,0.883205405,31.34307485,52.47678723,7.223513015,0,47.80212981,4.098977148
T018,132,Compression,27.80755898,0.87643561,30.26642082,53.14498733,9.084244453,0,43.66421446,4.97168211
T018,133,Compression,28.25948213,1.116740057,30.19345143,57.25662837,7.393183347,0,50.8679963,5.08231694
T018,134,Compression,29.12553139,0.93120125,30.64691469,55.48147305,6.955208139,0,47.41884817,5.305551186
T018,135,Compression,27.70030998,0.857882534,28.8365448,50.64450509,8.37712049,0,48.75492275,5.532028763
T018,136,Compression,29.21870707,0.87355153,31.51734232,53.41259079,7.568071188,0,61.6185731,6.387207807
T018,137,Compression,29.2988485,0.959587482,33.40562682,54.78298949,9.489341365,0,46.67033918,5.025386714
T018,138,Compression,29.62388162,1.059345746,29.32848608,46.41309786,8.395821388,0,44.0625767,5.726789036
T018,139,Compression,28.80549521,1.066801592,27.93749427,49.30431019,7.699524331,0,42.49788893,6.351030331
T018,140,Compression,28.26376396,1.163418102,29.54818588,57.84608546,6.998012459,0,38.760665,5.32892312
T018,141,Compression,25.9751251,1.02161337,29.56111485,43.71218712,9.37701418,0,41.9240505,5.274296523
T018,142,Compression,28.16245224,1.030961556,33.47885759,51.29169914,6.680451078,0,47.37090147,5.702656624
T018,143,Compression,29.74116108,0.879160688,31.59261974,49.00555699,6.779405002,0,42.71122954,5.181249317
T018,144,Compression,27.30196529,1.178060833,30.16613673,50.86701077,7.054117947,0,47.56541298,5.150495543
T018,145,Compression,23.48826986,0.846988818,30.9399481,45.62165875,8.585603657,0,40.59515335,4.526093139
T018,146,Compression,26.96584166,0.968658368,30.80346781,50.97415996,7.858524323,0,46.77325593,4.892114485
T018,147,Compression,30.74324766,1.092550479,31.20508507,51.5311814,6.614657355,0,51.29483625,5.534539575
T018,148,Compression,31.50184732,1.005028073,30.78749907,59.28518942,9.712632061,0,44.10493176,5.926705249
T018,149,Compression,27.79631819,0.947257985,29.90765455,53.69755946,7.192041675,0,44.70847246,5.670601287
T018,150,Compression,24.33496967,0.919901885,33.39378399,42.42698528,8.302116468,0,45.89291941,5.143632958
T018,151,Compression,29.00816745,1.139683896,28.29031297,45.14140856,7.974601088,0,47.45653469,5.027268265
T018,152,Compression,26.67211342,1.028126685,30.06045615,45.06923954,7.380192301,0,42.04804501,4.749363126
T018,153,Compression,28.75534353,1.063252864,28.8998737,44.17498214,8.451121075,0,51.86784355,5.703134977
T018,154,Compression,28.89650775,1.032208763,30.16912925,51.97653688,6.59644687,0,35.46673526,5.50776308
T018,155,Compression,25.82735004,1.167814214,29.46386892,47.23563135,7.09114791,0,39.54786388,5.875009724
T018,156,Compression,27.50109858,1.061367487,27.6004402,48.04578741,8.192154423,0,51.94215674,4.971396769
T018,157,Compression,26.51438245,1.171720634,32.3531068,52.67819846,7.4993156,0,40.03100153,5.624990411
T018,158,Compression,29.55123787,1.022353642,26.57171241,54.0464022,10.63544715,0,42.93316534,5.546205411
T018,159,Compression,26.49285519,0.981154499,31.09960241,48.50716921,7.369455088,0,45.26290915,4.980013515
T018,160,Compression,31.08251323,0.934109699,32.09687501,52.97890957,6.617787858,0,47.32168038,5.803274647
T018,161,Compression,27.15315153,0.972207437,27.77142698,59.9448797,8.688190332,0,29.68910283,7.473619363
T018,162,Compression,30.14928851,1.138887817,31.34555811,52.06887919,7.982988103,0,36.59844106,7.064946448
T018,163,Compression,27.86828641,1.0174154,30.46906903,47.62642952,7.382984204,0,49.7447739,5.292304827
T018,164,Compression,29.80300096,0.86448936,27.62668445,49.85504475,8.961911635,0,28.90958392,4.825703075
T018,165,Compression,26.48890319,0.931189176,26.58673564,45.38512957,8.160214892,0,47.17126191,5.187627571
T018,166,Compression,27.48776099,0.864697071,27.5371663,45.38013596,6.082809457,0,62.41443834,5.476372519
T018,167,Compression,25.8891339,0.930434887,30.49318837,45.38918133,6.798803239,0,52.26077316,5.226684118
T018,168,Compression,27.72208609,0.971662565,28.46847942,49.74302001,7.248960382,0,43.05695759,5.74763516
T018,169,Compression,24.6172426,1.039413321,31.46026659,51.00909167,7.123258805,0,47.80297257,5.407284628
T018,170,Compression,26.85770818,0.890770903,28.69922643,51.30105845,8.213686156,0,43.80678928,6.411518064
T018,171,Compression,26.79115391,0.967052746,27.05921655,49.97999095,8.150720671,0,44.21183159,6.074747705
T018,172,Compression,29.59095441,0.957368934,30.16678969,52.43994276,6.402946063,0,50.71875719,5.91037768
T018,173,Compression,27.52538323,1.031489199,31.07078783,49.91729763,7.480369872,0,47.50802552,4.945104329
T018,174,Compression,26.53273539,0.95104985,30.18371818,54.89096868,9.212484961,0,41.02484308,5.895785855
T018,175,Compression,26.95181821,0.961868765,30.49318019,46.20777,7.857277823,0,42.13929649,4.160275315
T018,176,Compression,27.0830321,0.930096726,28.06519753,49.65325968,6.500872289,0,51.98580105,4.584342686
T018,177,Compression,28.39090595,1.046944175,30.0670124,54.25734895,7.50541505,0,35.00356014,5.273050273
T018,178,Compression,28.59972931,0.947624688,31.05564808,48.98654958,6.869246963,0,45.94054565,5.297065882
T018,179,Compression,27.69602985,0.984746409,26.30628577,48.05216033,8.85185947,0,39.59014928,6.614796009
T018,180,Compression,27.50394278,1.007217455,30.46581356,44.7201118,8.100252522,0,42.54225646,5.259245315
T018,181,Compression,27.35517209,0.945240586,26.84898383,54.13432139,7.361530245,0,35.30291123,5.699863431
T018,182,Compression,27.50693941,1.004035624,27.35868243,54.10468155,7.501612343,0,45.11130083,5.76483474
T018,183,Compression,27.34493871,1.042143605,28.23145689,46.08160967,7.669833352,0,51.53772895,5.037225391
T018,184,Compression,28.38798135,1.066205955,29.44408418,48.01326827,8.208685742,0,44.21812615,5.451974221
T018,185,Compression,26.43380339,1.047510566,29.20567738,37.72250868,9.615927178,0,49.82252882,5.571966919
T018,186,Compression,26.52964161,1.222488406,29.03340426,51.46257174,6.914717116,0,40.76700588,5.434092976
T018,187,Compression,27.68614835,0.936171073,27.50263014,55.79134795,6.853605241,0,49.52888389,6.329231354
T018,188,Compression,28.85910282,1.089545334,29.89821808,47.58999562,8.377022024,0,43.84856808,5.14324057
T018,189,Coating,39.6644376,0.737031854,25.16918681,118.0206124,0,3.107682261,18.78923081,2.422726186
T018,190,Coating,39.21547306,1.018029487,24.24730415,127.8415023,0,2.969587422,22.75375315,2.000868514
T018,191,Coating,42.56521012,0.957627771,25.98697614,120.3080095,0,3.230809161,20.55180974,2.073463192
T018,192,Coating,35.6685604,0.641072691,25.93260671,122.726428,0,2.684511958,16.59503086,2.176802734
T018,193,Coating,37.72384625,0.83080392,27.48554822,127.7805487,0,2.908140326,15.09746375,2.220819839
T018,194,Coating,38.67986268,0.868188068,19.06854011,123.9273428,0,2.823914864,18.83432741,2.155521984
T018,195,Coating,41.09130051,0.664995907,23.39163183,129.1959585,0,3.169620629,18.04295743,2.002216834
T018,196,Coating,39.8433427,0.825355343,24.91689218,118.3140459,0,3.047817676,24.36717777,2.24013352
T018,197,Coating,39.64233004,0.802020942,26.13749059,101.4843165,0,3.271020985,15.87569606,2.052159403
T018,198,Coating,39.91950584,0.85788463,25.29875162,121.051955,0,3.15574299,17.08558272,2.174403835
T018,199,Coating,40.61846331,0.721433506,24.46236824,119.1607016,0,3.078527334,19.37618748,1.936114096
T018,200,Coating,39.84204685,0.742523868,24.09606105,121.2868759,0,2.863683834,14.37012227,1.789390252
T018,201,Coating,38.11405389,0.885089231,26.46970568,114.9965341,0,3.13495709,17.08949174,2.102597015
T018,202,Coating,41.65619605,0.844686073,27.68962587,118.0262715,0,2.958698369,15.07174063,1.915680651
T018,203,Coating,42.14343564,1.014960547,24.73123389,116.6918423,0,2.910108511,18.76604943,2.246647777
T018,204,Coating,40.33814463,0.872039542,23.31977396,122.7776253,0,2.836696657,19.89924862,1.900410373
T018,205,Coating,43.54787269,0.761427661,24.76937592,130.0600211,0,3.740014039,24.04347128,1.736205022
T018,206,Coating,40.1809384,0.946892599,25.16537581,127.1018465,0,3.067361579,19.40087686,2.101552327
T018,207,Coating,38.57058075,0.799025931,23.72993044,126.1975827,0,3.057460017,19.6799478,1.480849052
T018,208,Coating,40.70838951,0.780121731,24.61248496,115.9955607,0,2.950693533,20.21404901,1.694575326
T018,209,Coating,41.27108845,0.935674056,27.79803979,121.886103,0,3.759190178,18.80844968,2.274933282
T018,210,Coating,38.84739148,0.831488845,22.83837033,125.1595148,0,2.697518997,20.14768265,2.867292159
T018,211,Coating,41.59706136,0.899846407,20.47997769,116.9431307,0,2.689465651,16.59982054,1.989621011
T018,212,Coating,40.13409266,0.795088869,24.27626376,127.7067957,0,3.560218132,25.14177859,1.921954232
T018,213,Coating,40.8969217,0.886583635,26.30913894,116.0061395,0,3.169044725,15.04783394,2.054349213
T018,214,Coating,39.36495892,0.896744753,23.31307339,115.1827273,0,3.118642486,19.87824597,2.138138017
T018,215,Quality_Testing,24.44577928,1.012223192,47.41249219,0,0,0,4.836177722,0.589930293
T018,216,Quality_Testing,26.25999754,1.02730594,45.25489599,0,0,0,5.2637898,0.468241984
T018,217,Quality_Testing,24.07010736,1.148463133,47.75063097,0,0,0,5.769499306,0.384138655
T018,218,Quality_Testing,23.68994661,1.056637407,40.69031326,0,0,0,6.882783609,0.371582527
T018,219,Quality_Testing,25.3890937,0.991427797,44.25698977,0,0,0,3.837711027,0.464205354
T018,220,Quality_Testing,24.45652163,0.975465022,45.79724481,0,0,0,5.511087643,0.501713248
T018,221,Quality_Testing,27.13371615,0.974052649,43.74316332,0,0,0,5.7159925,0.405358247
T018,222,Quality_Testing,23.31086241,0.936256716,44.73594531,0,0,0,3.70743677,0.445475752
T018,223,Quality_Testing,25.19135667,1.075889677,48.62572525,0,0,0,5.617656431,0.487109929
T018,224,Quality_Testing,26.49211888,1.048972258,46.621016,0,0,0,6.043671227,0.472183176
T018,225,Quality_Testing,26.19212113,0.896525317,45.23109798,0,0,0,6.291439077,0.340756472
T018,226,Quality_Testing,23.04524526,0.878057389,42.12960255,0,0,0,6.253414212,0.629853467
T018,227,Quality_Testing,26.22411941,1.118802644,44.57383543,0,0,0,4.703641233,0.618064936
T018,228,Quality_Testing,25.00070147,1.017233118,43.60286738,0,0,0,5.351410785,0.449499614
T018,229,Quality_Testing,26.04654617,1.085370828,42.38737296,0,0,0,6.194948663,0.329838862
T018,230,Quality_Testing,25.89910201,0.973541719,44.87059101,0,0,0,7.603610877,0.437176885
T018,231,Quality_Testing,25.12596581,0.986673778,43.11992447,0,0,0,5.748665232,0.393671038
T018,232,Quality_Testing,28.26051306,0.934082659,44.39879143,0,0,0,5.161827265,0.591577376
T018,233,Quality_Testing,26.17393963,1.003424811,45.1835734,0,0,0,4.331163906,0.554275582
T018,234,Quality_Testing,24.04762192,0.88792138,45.49286879,0,0,0,5.990651429,0.392575637
T018,235,Quality_Testing,27.04100135,1.013505585,48.15961879,0,0,0,5.538693638,0.537673018
T018,236,Quality_Testing,22.51297239,0.662963983,44.45875689,0,0,0,5.214435919,0.3538664
T018,237,Quality_Testing,26.24919942,1.128395777,44.97474727,0,0,0,4.252322278,0.611307584
T018,238,Quality_Testing,24.08761989,0.882780666,50.41705675,0,0,0,5.344411051,0.591887964
T018,239,Quality_Testing,26.05456554,1.019542133,41.36564448,0,0,0,3.031283894,0.394966558
T018,240,Quality_Testing,23.86148559,1.083154965,45.1299117,0,0,0,4.00472482,0.673749247
T018,241,Quality_Testing,24.02329115,1.156839334,41.63995571,0,0,0,4.131116119,0.451679247
T018,242,Quality_Testing,22.73408484,0.94226831,47.3865977,0,0,0,5.648465072,0.560637753
T018,243,Quality_Testing,24.53129617,0.979181102,46.36094709,0,0,0,5.590528329,0.432020554
T018,244,Quality_Testing,22.74317635,1.012296151,45.69966036,0,0,0,4.959750199,0.57822764
T018,245,Quality_Testing,25.9297439,1.164067357,42.56053896,0,0,0,5.907703553,0.361508019
T018,246,Quality_Testing,24.4404277,0.911875395,43.50836128,0,0,0,4.103334857,0.553963344
T018,247,Quality_Testing,24.96005381,0.945724411,44.50868288,0,0,0,5.477357348,0.414545102
T018,248,Quality_Testing,26.03576513,1.251828684,41.72327908,0,0,0,6.696872486,0.533126388
T018,249,Quality_Testing,27.91849842,1.127595968,42.45619512,0,0,0,3.959375895,0.515142591
T018,250,Quality_Testing,24.65989259,0.893355581,43.397037,0,0,0,5.251466918,0.515758131
T018,251,Quality_Testing,25.25365234,0.808022729,41.53775062,0,0,0,5.366814659,0.567015397
T046,0,Preparation,23.15819076,0.945397618,44.86139143,0,0,0,2.689960591,0.095958267
T046,1,Preparation,25.4457911,1.247032728,42.04273436,0,0,0,2.348275626,0.105443853
T046,2,Preparation,26.77912527,0.911383331,45.8085238,0,0,0,1.652915378,0.129293275
T046,3,Preparation,25.22007943,0.890290534,48.00831736,0,0,0,2.579866063,0.101257139
T046,4,Preparation,26.79668962,1.064093643,44.68818575,0,0,0,2.256132309,0.150167837
T046,5,Preparation,23.73522898,1.081010335,39.80165429,0,0,0,2.601143495,0.045010806
T046,6,Preparation,26.2229275,1.079736895,44.77777846,0,0,0,2.391260691,0.085515202
T046,7,Preparation,26.62804654,1.004699838,41.51389444,0,0,0,2.568154905,0.178532331
T046,8,Preparation,24.29384088,0.943160643,42.96717665,0,0,0,1.575348483,0.096922607
T046,9,Preparation,26.8809925,0.983455622,48.41454205,0,0,0,1.897401539,0.051311873
T046,10,Preparation,24.54506135,0.975296531,46.22432856,0,0,0,1.628205912,0.130423128
T046,11,Preparation,25.40701317,1.020431662,46.67717255,0,0,0,2.039041356,0.112665895
T046,12,Preparation,24.94971454,1.172505384,37.10671747,0,0,0,2.496917286,0.200005258
T046,13,Preparation,22.94501018,1.164511041,43.56454822,0,0,0,2.552088147,0.016903019
T046,14,Preparation,24.88862266,1.042944554,45.01798985,0,0,0,2.380499843,0.094808033
T046,15,Preparation,24.2298223,1.031595987,47.47706784,0,0,0,2.45027411,0.079069781
T046,16,Preparation,26.03159705,1.212064816,41.90743604,0,0,0,1.252352859,0.050834508
T046,17,Preparation,25.72596682,1.013810473,45.21003915,0,0,0,2.175043031,0.129235684
T046,18,Preparation,21.9929551,0.851310879,50.33793046,0,0,0,2.35286159,0.075285252
T046,19,Granulation,60.04054535,1.206497363,50.53649093,148.015758,0,5.717018799,17.14975112,2.455775581
T046,20,Granulation,62.00321628,1.264764724,57.9563733,156.6312264,0,5.296461782,14.03535796,1.973933851
T046,21,Granulation,57.99301929,1.252311971,56.81501363,160.6805158,0,4.2726446,12.85772845,2.676136171
T046,22,Granulation,61.94651382,1.258398487,49.9583876,139.7630987,0,4.119867356,17.03156127,2.41521492
T046,23,Granulation,59.48807834,1.213105412,58.60481277,138.9810591,0,4.086938839,16.77203929,2.594846561
T046,24,Granulation,57.92137376,0.938565592,54.67335433,141.6956475,0,3.87069476,15.12567575,2.404700382
T046,25,Granulation,59.49942967,1.199265495,49.60620333,154.812165,0,5.162149035,15.65188437,2.718412339
T046,26,Granulation,59.57913294,1.100189377,47.66788214,140.4459308,0,5.469641089,15.30462182,2.945809352
T046,27,Granulation,60.50486719,1.177021998,56.86635349,149.6245559,0,4.913594445,14.40810271,2.857591155
T046,28,Granulation,57.34087287,1.239215241,50.09241622,160.8926163,0,4.66855583,15.00117085,3.055085749
T046,29,Granulation,60.911282,1.031252519,48.60389304,166.0950515,0,5.166648992,19.04716553,1.799687382
T046,30,Granulation,60.0516401,1.27611834,55.55452329,134.6168757,0,4.572806846,11.91814894,2.372129612
T046,31,Drying,66.71571819,0.873359746,61.66314141,68.71293166,0,7.783207997,28.29792402,1.712157004
T046,32,Drying,65.8223607,0.667729011,52.30710515,85.39493716,0,7.455927752,28.77107414,1.738810719
T046,33,Drying,66.79414005,0.677903288,60.58381957,90.49775911,0,8.563892858,26.32631419,2.037807694
T046,34,Drying,68.19732458,0.911883886,53.15618756,79.89619016,0,8.606990522,27.09389442,1.993728168
T046,35,Drying,67.35830571,0.648116124,59.49169578,79.48788504,0,7.860025692,28.49525051,2.064643952
T046,36,Drying,66.33369406,0.81152669,48.81650721,78.90240721,0,7.426200117,29.27827973,1.671987112
T046,37,Drying,66.75615714,1.077078817,52.44232848,84.38883234,0,7.786087654,25.05688983,2.035817673
T046,38,Drying,66.76570219,0.87891184,44.50078439,86.45251025,0,7.200136793,23.37250838,1.706458159
T046,39,Drying,66.72809637,0.871980545,51.40188247,76.3694166,0,7.711360063,25.79173428,1.743905238
T046,40,Drying,67.71016147,0.932782096,45.63473032,84.42400931,0,6.933293692,23.14863703,1.929487394
T046,41,Drying,62.93551689,0.79521753,45.17657993,90.46271211,0,7.869060137,30.10030618,1.952606093
T046,42,Drying,67.18885414,0.732654573,46.18865531,80.30626496,0,7.332585386,20.25408434,1.833066422
T046,43,Drying,69.4084922,0.573552948,47.2168569,79.73846399,0,7.687948422,23.66961937,1.992550496
T046,44,Drying,67.83218263,0.933556755,43.65737702,73.41667552,0,9.008439686,23.56542216,1.760517645
T046,45,Drying,67.27945751,0.923037028,38.80190076,80.95894658,0,7.286818019,24.99264819,1.818802765
T046,46,Drying,68.17581004,0.970297831,37.27978253,76.31130835,0,8.792238358,20.26415205,1.366800119
T046,47,Drying,65.79947091,0.762989385,34.21323861,77.55015159,0,8.804600941,23.75527269,1.766484637
T046,48,Drying,68.03078571,0.722969242,33.82480076,78.3023481,0,8.474483055,27.33780864,1.718972658
T046,49,Drying,64.41146062,0.998536816,30.9676488,72.96984458,0,7.679209275,24.91531519,1.892480227
T046,50,Drying,67.90366807,0.719761514,28.95178608,76.14276228,0,8.247173383,20.60403047,1.580267312
T046,51,Milling,35.25261012,1.009718328,40.611185,811.0554626,0,0,39.97153674,7.310326538
T046,52,Milling,35.18674915,1.069659306,39.95826674,742.25795,0,0,38.77483106,7.038793967
T046,53,Milling,36.78737766,1.02517972,40.19226529,832.3515335,0,0,33.91273226,7.473868104
T046,54,Milling,33.77388275,0.935367293,41.46463844,698.005621,0,0,32.77328035,6.930723895
T046,55,Milling,34.11788366,1.059111836,41.17080686,804.8797656,0,0,39.88441559,7.907230599
T046,56,Milling,35.23419435,1.08250238,39.50206585,828.7191024,0,0,37.93923061,8.969817942
T046,57,Milling,35.83913976,0.97413485,42.15707971,848.94856,0,0,34.24982104,7.331683225
T046,58,Milling,36.57804933,1.036469906,40.11590942,833.9715597,0,0,27.81360138,7.089417028
T046,59,Milling,35.25077644,1.051318033,45.02185247,779.9132445,0,0,39.60788064,8.3996036
T046,60,Milling,37.86307095,0.869352971,43.60716979,798.4817709,0,0,31.71980341,7.913261306
T046,61,Milling,35.33180024,0.836516388,37.8256052,848.087496,0,0,29.80865841,9.039505553
T046,62,Milling,35.97817256,0.873669652,40.44043401,875.7077792,0,0,36.3927917,8.45858472
T046,63,Milling,34.85039131,1.002749855,40.10541652,866.2040403,0,0,39.91548508,7.974041555
T046,64,Milling,34.20873274,0.927886446,42.52418435,724.7348997,0,0,42.30743964,7.235800008
T046,65,Milling,36.07441194,1.058787349,42.73146316,822.5141949,0,0,24.86757184,8.489440192
T046,66,Milling,30.82395711,0.955545288,37.8163204,877.8580485,0,0,27.91222272,7.347894468
T046,67,Milling,35.11985211,0.973280654,42.92660712,827.0545404,0,0,27.12158329,7.786748334
T046,68,Milling,34.95751704,0.938493112,39.1878523,816.3501308,0,0,37.78616381,7.346747895
T046,69,Blending,30.97033592,1.012159531,34.38426875,184.1060444,0,0,11.28244241,3.03230581
T046,70,Blending,30.29764972,0.969421889,34.10924958,180.1561009,0,0,8.069458397,2.794442671
T046,71,Blending,30.60903496,0.94256329,31.48125192,197.7786085,0,0,13.24657972,2.490288026
T046,72,Blending,31.16604348,1.115103437,35.45267711,188.5622754,0,0,11.04037791,3.276376772
T046,73,Blending,28.96767095,1.148870714,34.22323879,184.5322421,0,0,11.41241673,2.683464064
T046,74,Blending,27.2164633,0.998190806,39.31488836,190.0481105,0,0,9.644098172,3.052840298
T046,75,Blending,31.74685482,0.967338548,36.8268138,178.0749958,0,0,11.11887581,2.754013357
T046,76,Blending,34.1758811,0.992555245,34.5627273,195.3226794,0,0,14.16790589,2.883186023
T046,77,Blending,30.70805054,1.060710893,33.92271252,204.589341,0,0,10.84648265,2.80830413
T046,78,Blending,30.29551473,1.247661653,35.57260853,199.3926673,0,0,11.53946486,2.619447182
T046,79,Blending,27.42436282,0.984737245,36.52440281,199.4756194,0,0,11.28384801,3.605945207
T046,80,Blending,30.56451199,0.982188239,35.48013209,211.4899845,0,0,12.2737891,3.234917647
T046,81,Blending,30.40618043,1.030986016,31.47841283,196.823873,0,0,12.50959669,2.586121553
T046,82,Blending,31.65522639,0.904355526,33.86722805,188.1375496,0,0,11.07225286,3.388806573
T046,83,Blending,32.28821148,0.90671611,36.9531724,236.355006,0,0,11.23037021,2.905729108
T046,84,Blending,30.14484856,0.977988915,37.01704146,225.006712,0,0,12.07493398,3.86751761
T046,85,Compression,26.78469203,1.128285813,31.60839246,47.67096823,14.68995197,0,28.39000645,4.296408407
T046,86,Compression,29.96644236,0.955428581,29.46766448,50.30746856,15.83380313,0,43.012188,5.174021822
T046,87,Compression,29.5391978,1.013481304,30.06354274,48.51118549,15.38091393,0,38.55442816,5.394608767
T046,88,Compression,28.49859341,0.950066302,27.71605283,45.58789897,16.08445331,0,40.7128684,5.623794168
T046,89,Compression,28.04239725,0.895028479,30.62636178,56.6115524,14.73506108,0,35.65143469,6.502104074
T046,90,Compression,29.12386789,1.033642116,29.57389793,57.56682844,15.20316022,0,48.67445747,6.839178201
T046,91,Compression,28.02959627,0.904850804,33.62103339,51.7361618,15.88898727,0,40.71218657,4.741065174
T046,92,Compression,28.42116994,0.964656665,30.95634532,48.64721811,15.24907377,0,45.25889981,6.620907151
T046,93,Compression,28.42830186,0.952462001,27.37744814,50.01962862,16.41248875,0,37.58468656,5.250017762
T046,94,Compression,30.93911994,1.097002685,32.42612607,60.64183173,15.79026466,0,44.24488063,4.643943647
T046,95,Compression,29.03453546,0.95513105,29.93965151,55.63658493,14.33094294,0,45.24174138,5.391996807
T046,96,Compression,29.43192534,0.844997334,30.52524291,47.34832617,15.58816756,0,44.243599,5.864134033
T046,97,Compression,27.63413153,0.956775839,28.85998055,48.7003458,16.78935982,0,41.07152544,5.099406185
T046,98,Compression,30.41768605,0.854013449,28.31914312,48.80221397,14.2981127,0,60.15936923,5.588051311
T046,99,Compression,28.31667396,1.008803796,33.44612741,44.18008589,14.73247503,0,40.33645402,6.278842719
T046,100,Compression,29.12808297,0.893457883,32.47272766,46.91302061,15.00160395,0,37.64994412,5.296201039
T046,101,Compression,26.90355578,0.715406956,30.94110115,54.55836097,14.85245162,0,39.75936707,6.02656348
T046,102,Compression,30.76035967,0.955583363,30.99569228,46.66913272,15.03250367,0,50.25909147,4.826008592
T046,103,Compression,29.98118065,1.169468261,27.75431939,51.33610925,15.01165469,0,38.69050465,3.645028661
T046,104,Compression,26.06239027,0.93663878,31.78009058,55.0822498,15.17268455,0,48.55906411,5.673977972
T046,105,Compression,26.90553929,0.963438741,29.58745414,40.7268202,14.1561475,0,50.06610603,5.668348849
T046,106,Compression,28.43484734,1.148591235,28.10879233,54.42134653,15.97913522,0,43.78851013,5.620664725
T046,107,Compression,27.28993185,1.039452852,24.74786193,57.01417546,15.6917138,0,35.52583703,6.127999493
T046,108,Compression,26.73493698,0.950462801,31.36282372,61.87609286,14.36394429,0,43.70238211,5.689525249
T046,109,Compression,28.99754612,1.078294173,29.22555901,53.31093343,15.35064328,0,41.93796658,4.824121943
T046,110,Compression,28.59470025,1.001256198,28.67865316,44.6690408,16.60237255,0,45.08145611,5.103905734
T046,111,Compression,29.278607,1.008055744,30.09710328,45.90394596,14.65650746,0,43.84972734,5.080032799
T046,112,Compression,29.06467484,0.941742452,30.33012868,48.98456674,15.80331177,0,44.24031306,5.593820409
T046,113,Compression,27.01196108,1.01247738,29.25178432,45.79769168,14.61875565,0,46.96084727,5.584267842
T046,114,Compression,30.58468428,0.926782357,30.22016513,53.25374166,16.35262317,0,48.05661568,3.854409668
T046,115,Compression,26.9546656,0.944428087,32.37729066,55.26474256,16.27736317,0,46.42778725,5.803318862
T046,116,Compression,31.37902355,0.81752294,27.43735157,56.39924754,14.88922997,0,41.37158151,5.760888921
T046,117,Compression,32.04606016,0.969949909,28.60940407,45.20958332,15.03799589,0,50.10068239,5.551256824
T046,118,Compression,27.59474044,0.908200199,30.70395272,50.82804202,14.54827661,0,48.52694338,6.12026368
T046,119,Compression,27.79093286,1.097969397,29.38060564,44.18956277,14.54197871,0,44.90346868,5.555675867
T046,120,Compression,25.1742634,0.939986438,28.0864089,51.78793316,15.01777416,0,44.14445026,6.675129586
T046,121,Compression,29.05745848,1.127289016,28.1870186,50.95376573,16.46704062,0,49.30785058,5.556118516
T046,122,Compression,26.75276135,0.951830859,29.29581328,61.5719971,15.23364687,0,46.99190777,6.854214872
T046,123,Compression,29.51102722,1.280973828,31.67377663,45.82631487,16.89094791,0,43.30071743,5.615868835
T046,124,Compression,27.04806009,1.220212236,26.86457687,50.74369567,13.76352785,0,51.48962374,6.107224549
T046,125,Compression,27.18071261,1.160034575,27.82229815,53.82774853,15.19400684,0,40.59462604,5.894775132
T046,126,Compression,27.53227186,0.980204279,30.3616056,47.90335901,14.49934074,0,44.85917986,6.500816465
T046,127,Compression,24.19403581,0.985899068,31.45627107,49.06369433,14.45523928,0,50.19555486,5.906193242
T046,128,Compression,29.39625723,1.009587665,33.15827486,37.24788457,15.41270514,0,47.25909863,4.808487501
T046,129,Compression,28.28809909,0.942049996,29.7483854,52.23760298,14.96762835,0,49.1216436,4.186502443
T046,130,Compression,27.05465127,1.302309356,27.22581534,44.95304165,16.23972069,0,39.79018754,6.167219276
T046,131,Compression,27.92168527,1.023060653,32.74137743,51.5056635,15.15733333,0,46.56572676,5.48708877
T046,132,Compression,27.7712583,1.164853127,28.41770943,49.96918894,16.30304827,0,42.14413412,6.502707846
T046,133,Compression,27.5694843,0.982074428,34.44750191,57.7108457,16.66596749,0,41.19654621,6.567316954
T046,134,Compression,29.5023544,0.862478125,31.56553478,42.91982143,14.63641661,0,56.28067009,5.80440756
T046,135,Compression,27.28675143,0.890180099,29.35566836,48.92378049,15.38444317,0,40.50528661,5.273655682
T046,136,Compression,27.26883374,1.076093463,31.42215934,44.60374883,15.28846607,0,48.63478768,6.071089131
T046,137,Compression,28.33836905,1.180927037,29.93518674,46.57027749,16.76205852,0,40.92635913,5.743402896
T046,138,Compression,25.51753539,0.882541627,30.09180939,51.15947792,15.53407162,0,30.41748451,4.862426305
T046,139,Coating,40.12181377,0.859864564,24.92228354,113.6762975,0,3.225313167,13.73757693,2.187018427
T046,140,Coating,41.11318193,0.934601653,24.97039335,128.7445331,0,2.922620448,19.65675268,1.81806871
T046,141,Coating,39.53309873,0.892233488,23.24699362,108.6844771,0,2.417217132,18.7199994,2.070061272
T046,142,Coating,42.61556449,0.874771267,25.27371248,123.721609,0,3.140055166,16.21477532,1.835661189
T046,143,Coating,39.58864528,0.869957814,24.59646457,108.8529116,0,3.255858402,23.58205219,2.076739922
T046,144,Coating,38.08190278,0.912961824,23.71499596,117.6511273,0,2.790643146,17.23384948,2.107108656
T046,145,Coating,38.7529776,0.731926575,24.66325917,127.8726434,0,2.640993402,21.70585585,1.657913337
T046,146,Coating,39.82257471,0.974372333,26.2787009,103.9122314,0,3.247495225,24.60420708,1.679451396
T046,147,Coating,39.95589226,0.991770742,26.88153629,123.6483798,0,3.30073918,14.77879091,2.291741549
T046,148,Coating,39.30777267,0.969416676,24.63775784,109.5005167,0,2.565552951,18.70057096,2.024987614
T046,149,Coating,38.59144816,1.039088219,28.21801928,123.0845303,0,3.053498937,22.67289091,2.06749047
T046,150,Coating,38.69682692,0.62439067,23.86814427,107.4800622,0,2.358752751,16.30600252,1.486368448
T046,151,Coating,37.79046416,0.719843562,23.83234048,125.814109,0,2.93876462,18.33525518,1.692502593
T046,152,Coating,39.11428569,0.934687315,24.10261516,127.5126873,0,3.569519693,21.89178755,2.305874322
T046,153,Coating,39.3867612,0.990806384,25.10659481,118.1858048,0,2.793683092,24.47069089,1.39963385
T046,154,Coating,38.64989242,0.935040602,23.96716076,134.6288749,0,2.987530703,18.55463391,2.625775007
T046,155,Coating,37.64231202,0.834710431,20.15612434,119.7453896,0,2.866976734,10.54703827,2.580770537
T046,156,Coating,40.12678183,0.80677195,21.59637915,120.2589896,0,3.631070892,23.50823322,2.164405908
T046,157,Coating,39.81768169,1.076128645,29.13284664,120.6332383,0,3.182930633,25.19762795,2.025693001
T046,158,Coating,42.07136692,0.784725756,25.97834931,120.240838,0,3.020101727,20.62449115,2.165339318
T046,159,Coating,40.9962159,0.875480083,25.51158239,122.10929,0,2.777207556,20.70627337,2.095407499
T046,160,Coating,39.35294917,1.027141333,25.05222738,130.2786224,0,2.687302178,16.34543657,2.177027217
T046,161,Coating,41.03973914,1.039593114,26.57389482,124.7446805,0,3.031392741,17.51710856,2.317268016
T046,162,Coating,38.18424807,0.894669512,21.60323568,120.4856554,0,2.89576355,21.87255981,1.963881777
T046,163,Quality_Testing,27.2646575,0.864345732,45.98515199,0,0,0,3.472178188,0.450598288
T046,164,Quality_Testing,23.28553582,1.061213569,46.18504584,0,0,0,4.916611965,0.602256042
T046,165,Quality_Testing,24.71279275,1.133224685,45.61146326,0,0,0,5.635717625,0.629818859
T046,166,Quality_Testing,25.35579756,1.131475148,42.37121283,0,0,0,6.306824923,0.493757808
T046,167,Quality_Testing,19.77075318,1.199578951,44.3612901,0,0,0,5.184448651,0.556044601
T046,168,Quality_Testing,26.0209527,0.861052547,44.10263088,0,0,0,3.631954272,0.415768
T046,169,Quality_Testing,23.77467398,1.12540158,45.91154671,0,0,0,6.94458778,0.528020956
T046,170,Quality_Testing,23.32087146,1.230197471,46.77125192,0,0,0,3.767407115,0.337797549
T046,171,Quality_Testing,27.37259764,1.041095502,47.99619528,0,0,0,5.825127501,0.395737803
T046,172,Quality_Testing,27.72206287,0.993967705,44.06645445,0,0,0,5.604969645,0.385709555
T046,173,Quality_Testing,24.9583103,0.97752187,44.58331855,0,0,0,4.562303122,0.609382557
T046,174,Quality_Testing,26.66444942,0.820702847,45.9170149,0,0,0,4.544775168,0.536564183
T046,175,Quality_Testing,25.24466674,1.186557172,46.9149872,0,0,0,6.134649956,0.523638169
T046,176,Quality_Testing,28.52524415,1.00449365,46.01071235,0,0,0,4.713563265,0.512859882
T046,177,Quality_Testing,28.89548423,0.815532276,43.44426151,0,0,0,6.693694591,0.606688622
T046,178,Quality_Testing,25.65351661,1.02374865,46.22770562,0,0,0,6.301024279,0.386643859
T046,179,Quality_Testing,25.68563429,0.784800919,44.88001958,0,0,0,4.468659597,0.542827831
T046,180,Quality_Testing,26.28716809,0.906494833,47.81242721,0,0,0,4.221542977,0.456014556
T046,181,Quality_Testing,23.98066007,1.154559313,45.71379339,0,0,0,4.940092485,0.37177237
T046,182,Quality_Testing,23.76452848,1.150312695,45.6548493,0,0,0,5.752088585,0.3591626
T046,183,Quality_Testing,24.17874377,0.960707884,45.67859018,0,0,0,4.807463965,0.625911275
T046,184,Quality_Testing,24.34178421,0.948135993,45.29227846,0,0,0,4.680815882,0.635657161
T046,185,Quality_Testing,24.8077132,0.893947945,47.12175215,0,0,0,4.340887858,0.384030767
T046,186,Quality_Testing,26.55948343,1.064948976,44.88163197,0,0,0,5.068520054,0.567482363
T046,187,Quality_Testing,25.47258055,0.884033656,42.55228388,0,0,0,6.782684879,0.442964955
T046,188,Quality_Testing,26.34445341,0.897112984,44.01596796,0,0,0,6.704931923,0.484268743
T046,189,Quality_Testing,24.30898642,0.957264826,46.59730664,0,0,0,4.667595552,0.340746762
T046,190,Quality_Testing,23.34053993,1.058291708,39.45877355,0,0,0,6.263612151,0.430564399
T046,191,Quality_Testing,22.95037829,1.058091923,45.77542444,0,0,0,5.51942815,0.488269186
T046,192,Quality_Testing,27.80841839,1.105704813,43.74632915,0,0,0,6.574724139,0.524684207
T046,193,Quality_Testing,24.18681326,1.041474733,46.95008946,0,0,0,3.010297989,0.622877613
T011,0,Preparation,27.26261891,1.011873243,50.28700035,0,0,0,2.387529902,0.111273819
T011,1,Preparation,24.99033997,1.025789153,43.28230765,0,0,0,2.614151146,0.155533676
T011,2,Preparation,27.42837774,0.946562919,46.97565659,0,0,0,2.042217977,0.101218407
T011,3,Preparation,24.24948466,0.999990115,46.7025241,0,0,0,2.257159451,0.092698267
T011,4,Preparation,25.76531231,1.108059705,43.11760563,0,0,0,2.462354225,0.142507859
T011,5,Preparation,24.25932167,0.868229388,47.63612855,0,0,0,2.523345952,0.135636415
T011,6,Preparation,24.84754045,1.050934935,51.24172586,0,0,0,1.856258818,0.147213308
T011,7,Preparation,25.40326422,1.011570339,43.4607361,0,0,0,1.42358937,0.175088417
T011,8,Preparation,25.28231148,1.020555462,44.62426015,0,0,0,2.618191393,0.093418201
T011,9,Preparation,24.15498736,1.222694276,51.66519578,0,0,0,1.70004352,0.095835901
T011,10,Preparation,24.86880896,0.993720393,43.05439097,0,0,0,1.96184533,0.10219605
T011,11,Preparation,24.82886065,1.012713007,43.06212582,0,0,0,1.595021651,0.037288994
T011,12,Preparation,26.14057604,1.259072996,48.20415725,0,0,0,2.001030152,0.126146073
T011,13,Preparation,26.75636892,0.897267651,44.25892704,0,0,0,2.022373038,-0.008668665
T011,14,Preparation,23.81130433,0.963043756,42.70201532,0,0,0,2.376631057,0.148285801
T011,15,Preparation,27.13070667,0.808643973,41.93898993,0,0,0,2.583744446,0.134303204
T011,16,Preparation,27.01497565,1.048739087,43.30105034,0,0,0,2.47567676,0.115631326
T011,17,Granulation,59.01176529,1.279227026,51.5920136,143.2191402,0,6.320009374,11.91672299,2.473845104
T011,18,Granulation,57.50884156,1.115127964,48.78976067,137.5938717,0,4.87156964,18.36665662,2.375396082
T011,19,Granulation,56.53774367,1.272826149,62.42282404,145.3522667,0,5.488963292,14.80857244,2.987483603
T011,20,Granulation,58.96797796,1.287883278,50.51802008,149.5665699,0,5.576070772,16.58483047,2.335629303
T011,21,Granulation,57.85543825,1.213442553,55.57893039,150.900611,0,5.412912668,15.68434221,2.162778526
T011,22,Granulation,58.43117389,1.292040655,60.18544364,149.5868887,0,5.355625022,13.54759522,2.642294807
T011,23,Granulation,59.13305918,1.263926556,57.5957892,139.0528573,0,5.606465031,17.0303937,2.300407859
T011,24,Granulation,60.00803266,1.033809941,51.43823369,154.8169329,0,5.855925652,14.2202034,1.855385139
T011,25,Granulation,59.13315268,1.267712464,58.08270047,149.8530384,0,3.898750016,16.2641543,2.428078731
T011,26,Granulation,58.70575143,1.156858007,50.06551671,139.7895236,0,4.563364017,13.99425888,2.340462509
T011,27,Granulation,58.02443372,1.150321981,56.99420079,134.5701376,0,5.133967932,16.59469697,2.559894521
T011,28,Drying,69.53068284,0.616251467,63.5241198,77.31530144,0,7.217725516,26.9630635,1.685794279
T011,29,Drying,68.86221972,0.938025184,55.36613125,85.79620087,0,8.305890972,25.02393557,1.952711207
T011,30,Drying,68.14492975,0.833922807,58.1931886,87.8033586,0,9.27858345,23.89973366,1.844158842
T011,31,Drying,68.94099671,0.879460963,54.87587381,82.73234647,0,7.867200626,23.13745599,1.926053865
T011,32,Drying,69.67171092,0.916998712,55.4970919,77.80666933,0,8.767995304,24.71215647,1.888445476
T011,33,Drying,68.48281343,0.856610519,55.83376532,76.03002881,0,8.101292899,24.33200384,1.88486704
T011,34,Drying,66.14466658,0.928439474,51.81649129,86.15167251,0,7.765740654,24.40786169,1.391394029
T011,35,Drying,72.42581832,0.700316302,44.70348078,77.67113808,0,7.483647311,26.11586519,1.838599052
T011,36,Drying,67.9755351,0.817805157,48.02693207,64.31680448,0,9.220604021,23.26318644,1.897504961
T011,37,Drying,67.40991052,0.832096131,38.80067316,85.18791598,0,6.96982944,24.4187166,2.006090144
T011,38,Drying,67.69228476,0.690632979,42.74085976,72.79627035,0,8.028910519,26.75642233,1.853986225
T011,39,Drying,69.46078339,0.924922715,41.96770862,86.2598445,0,8.357270149,23.72069122,1.923188251
T011,40,Drying,67.25808173,0.888586737,43.16762385,78.58097957,0,6.681247361,23.36190194,1.556446703
T011,41,Drying,68.70509666,0.814585513,44.14159354,72.35037916,0,7.678092945,26.9475928,1.747458395
T011,42,Drying,69.64531893,0.773162743,42.47689954,92.28440681,0,8.772198333,24.71020427,1.646766252
T011,43,Drying,67.15670399,0.779911783,39.90750038,88.05313599,0,8.653942082,26.41700418,1.456090308
T011,44,Drying,69.33207868,1.027719593,36.02457829,73.35090899,0,7.669585887,29.48087123,2.223545597
T011,45,Drying,67.70944954,0.924204157,30.31363959,86.0919268,0,7.184347504,26.34305662,1.691781383
T011,46,Drying,66.42653931,0.61352877,27.23941104,79.23684049,0,7.906384693,26.96444732,1.521261328
T011,47,Milling,33.84880265,1.030681438,40.75332515,823.3085793,0,0,29.08845187,6.483849155
T011,48,Milling,35.40361801,1.026845127,38.58488414,761.2570996,0,0,27.84530759,8.347368672
T011,49,Milling,35.95717615,0.92689734,37.75123445,757.5759271,0,0,36.55459627,7.753199969
T011,50,Milling,36.59335525,0.900973314,38.59419384,791.5619769,0,0,35.44420572,6.594744102
T011,51,Milling,35.40937241,1.146633716,38.97699257,775.963541,0,0,36.23382807,8.607107393
T011,52,Milling,34.90859027,1.009564746,41.34413037,824.130656,0,0,41.72288448,7.404118141
T011,53,Milling,31.70386045,1.157924062,42.07136642,749.7551428,0,0,35.10610673,9.353525627
T011,54,Milling,32.90158703,0.875674075,36.99118882,887.9285229,0,0,37.58193864,8.160854754
T011,55,Milling,33.11739271,1.03184163,41.27408263,713.5182289,0,0,34.69087458,7.490075783
T011,56,Milling,33.7439561,1.044093313,41.42099947,798.2129947,0,0,38.89981723,6.839333215
T011,57,Milling,35.07691872,0.913172327,41.70872263,859.3059867,0,0,37.91499951,8.418725106
T011,58,Milling,34.63578449,0.900110686,42.87825985,767.3818286,0,0,33.66441794,8.823123074
T011,59,Milling,36.10293902,1.06084398,38.77330744,759.1897056,0,0,40.27014928,10.51742922
T011,60,Blending,28.84424429,1.019449988,34.44497092,202.0082701,0,0,11.40167268,2.833998352
T011,61,Blending,31.01620505,1.020595621,39.51416899,179.9256152,0,0,10.1359377,2.939916965
T011,62,Blending,31.83989291,1.12691996,35.07015902,192.9203486,0,0,12.90301149,2.658027819
T011,63,Blending,32.19216523,0.920428682,34.80016791,242.2438731,0,0,15.61302941,3.078725366
T011,64,Blending,30.09121393,1.061282686,35.4219452,191.2516242,0,0,11.25477278,2.903557876
T011,65,Blending,30.57323734,0.914304887,32.4951724,181.4926604,0,0,14.28872368,3.305912843
T011,66,Blending,28.83862578,0.882728756,35.08320382,225.996166,0,0,13.23669858,2.746120408
T011,67,Blending,30.93375397,1.023100015,36.52254836,186.4007609,0,0,13.45971558,2.677198655
T011,68,Blending,29.76737877,0.920947708,35.86342803,194.6907303,0,0,9.302694892,2.572201678
T011,69,Blending,30.55384411,1.105052693,36.1374561,197.7380902,0,0,15.30392763,3.312450181
T011,70,Blending,29.24268327,0.962853464,29.32518124,206.0485601,0,0,11.06902879,3.095498578
T011,71,Blending,28.68610072,0.950714147,32.66732892,204.4279152,0,0,12.71980279,3.295757998
T011,72,Blending,30.40859852,1.039525413,32.97775124,180.9129178,0,0,14.47589668,2.869411266
T011,73,Blending,29.49563505,1.036177144,38.98942232,222.4595112,0,0,12.56970581,2.763445363
T011,74,Blending,29.52079364,1.094794798,34.40396607,206.182335,0,0,11.49477412,3.138004583
T011,75,Blending,27.51290848,0.950527437,34.377512,180.3022169,0,0,9.693317628,3.809400542
T011,76,Blending,30.06465222,1.067681682,37.90684093,230.3466429,0,0,11.84698676,2.88457886
T011,77,Blending,30.26058479,1.060997392,39.16178727,189.2855721,0,0,11.31607083,2.730670688
T011,78,Blending,30.51919879,0.96667155,36.68502702,181.858243,0,0,11.64440919,2.820163366
T011,79,Blending,29.19690047,0.948755337,35.9415215,193.8202004,0,0,10.67815463,3.647681076
T011,80,Blending,30.39690223,1.039573935,36.89462508,193.5483719,0,0,11.97909859,3.125686249
T011,81,Blending,33.04634698,0.861800321,37.56391743,220.624534,0,0,11.24744944,2.858862868
T011,82,Blending,28.75874353,0.913276829,33.65607875,210.2135489,0,0,13.73837365,2.180920957
T011,83,Blending,29.34998933,1.155094111,34.79798506,189.3202784,0,0,9.576441087,2.888190075
T011,84,Blending,29.55605084,1.06338262,36.15720587,218.066851,0,0,12.88381902,3.249931677
T011,85,Compression,27.43379237,0.916488607,29.18718707,50.06821211,16.01599921,0,55.54936983,4.708648319
T011,86,Compression,25.55606863,0.918346009,29.32526387,53.62989504,15.0538164,0,49.40538382,4.983617462
T011,87,Compression,25.50886052,0.893682829,32.03895749,53.95073377,15.68717899,0,38.49521428,4.883068037
T011,88,Compression,28.15357415,0.932500575,31.48741814,55.84325251,14.58814255,0,45.86016892,5.064012981
T011,89,Compression,25.74593041,1.145665712,30.08764007,46.86491874,17.95800694,0,44.02657365,4.480854061
T011,90,Compression,28.06524934,0.974479337,26.3242299,46.39107187,15.70318282,0,37.65537851,6.617400364
T011,91,Compression,27.21169034,1.038918617,28.78078697,54.8673221,15.34245097,0,52.80364483,5.328292615
T011,92,Compression,27.07797486,1.09039688,29.33475845,52.29811173,15.20892887,0,48.98937338,4.247275243
T011,93,Compression,27.55999979,1.047006003,31.37036516,51.3242932,16.47572644,0,42.09686101,7.756481616
T011,94,Compression,26.91657264,0.857798906,30.39169103,52.43325367,16.04799152,0,43.4586497,6.208616807
T011,95,Compression,26.895058,0.919423789,29.64560209,46.99005245,15.68145581,0,41.51571578,4.969536966
T011,96,Compression,29.57546037,0.802947789,29.18970078,41.89898722,15.94545948,0,41.15634754,5.296339874
T011,97,Compression,25.47025344,0.896135576,29.19102384,39.3336011,15.18899701,0,46.82488016,5.516613475
T011,98,Compression,27.14408059,1.056410536,32.79420427,51.77177205,15.84459793,0,37.6400601,4.262574196
T011,99,Compression,27.39326079,1.18703971,27.20849616,61.87493503,15.93387695,0,42.1921923,6.278536233
T011,100,Compression,29.28396333,1.027367472,32.2504569,43.67651057,16.48134355,0,31.64871136,5.314981732
T011,101,Compression,30.42849087,1.081305585,28.28210782,51.04356127,17.46805179,0,53.19175638,6.345596623
T011,102,Compression,29.84905475,1.039296784,33.50313743,54.10101731,15.87997683,0,39.28778323,6.804318284
T011,103,Compression,29.40835163,1.082642513,30.89619805,49.57908125,15.74643333,0,53.23202438,6.305644166
T011,104,Compression,25.98566001,0.882529022,32.57480099,43.23093724,15.37089671,0,37.54911203,5.769780428
T011,105,Compression,29.27725525,0.973987505,29.8305412,52.75558144,14.74309707,0,41.10051156,5.13041023
T011,106,Compression,27.90832048,1.12610943,33.5358748,41.00456964,16.54024652,0,35.33272682,5.758866116
T011,107,Compression,26.73127728,0.980245188,30.01842222,44.54302544,15.52821315,0,49.55959919,6.279615744
T011,108,Compression,28.30541704,1.029713505,33.00531057,52.98358391,15.90853556,0,44.59115804,6.296870018
T011,109,Compression,27.20639278,1.06724172,30.6391672,57.29408516,16.03812001,0,42.30208943,5.148206715
T011,110,Compression,27.9278668,1.015753864,31.07398947,50.00746261,14.64863994,0,49.4208173,4.573834606
T011,111,Compression,28.73886068,0.957419331,28.50661888,50.12723912,16.82445879,0,53.46457773,5.202435484
T011,112,Compression,28.24022303,1.053506422,28.48632895,48.3976383,15.26994315,0,52.49042551,4.724434271
T011,113,Compression,28.23742462,1.061326479,23.82336916,49.29589756,16.21025033,0,47.03418138,5.886257321
T011,114,Compression,27.20061254,1.026902941,33.08250863,45.66733489,15.05270164,0,55.97604081,5.30154486
T011,115,Compression,31.85002192,1.120131865,30.72359088,54.11727467,16.30879421,0,42.37552735,5.45423813
T011,116,Compression,31.6688482,1.101259952,25.3259794,54.01563676,15.90232382,0,47.83125851,5.03370114
T011,117,Compression,29.16004462,1.049443329,30.85156267,46.57561683,14.85775643,0,53.54239503,4.714117769
