Batch_ID,Time_Minutes,Phase,Temperature_C,Pressure_Bar,Humidity_Percent,Motor_Speed_RPM,Compression_Force_kN,Flow_Rate_LPM,Power_Consumption_kW,Vibration_mm_s
T011,118,Compression,27.96974715,0.986064182,24.6028097,53.23540455,16.75117791,0,45.23289938,5.377873239
T011,119,Compression,29.14805069,1.071369394,30.98948447,44.25465886,15.92094958,0,44.7480485,4.084736402
T011,120,Compression,25.57430107,1.043515618,24.59357683,44.06433572,16.21684134,0,45.2668732,6.132516464
T011,121,Compression,27.27115688,1.085588013,29.31939291,48.30082585,17.34663356,0,40.27011328,6.822135141
T011,122,Compression,27.07788861,0.899272538,30.8649535,50.63096628,16.28183037,0,30.05234941,5.476564163
T011,123,Compression,29.12222899,0.994142205,27.93269997,52.17520827,15.95205803,0,41.6087815,6.689103769
T011,124,Compression,28.01200027,0.999461321,29.875065,57.67156743,16.21019488,0,47.08726171,6.034985223
T011,125,Compression,25.9824852,0.841556363,29.66977484,50.11573266,16.1667233,0,51.29417122,5.976568022
T011,126,Compression,27.6646044,0.97711512,27.10402169,44.60244484,15.8596591,0,52.34979888,4.861449445
T011,127,Compression,29.48725883,0.883225757,29.7848008,52.12882366,14.90561448,0,53.01735806,5.652263735
T011,128,Compression,28.88300005,1.038679913,33.81796732,49.46717949,15.7182554,0,44.72747951,4.132207896
T011,129,Compression,28.54248986,1.132069058,28.40934513,51.77999376,15.7453684,0,52.23495944,4.514883734
T011,130,Compression,29.69048701,1.007364369,32.30141976,47.46697066,15.88767813,0,51.95630321,5.501168502
T011,131,Compression,29.00791181,1.138886805,33.85178576,52.12561745,15.66603383,0,36.69415133,5.980691306
T011,132,Compression,31.71489295,0.906495184,27.72793715,51.05290452,16.55009046,0,45.72505955,5.030280898
T011,133,Compression,29.08105172,0.9231703,29.69833084,47.81224596,15.97113148,0,45.27825293,5.673396203
T011,134,Compression,27.50529647,0.927037557,31.1246333,42.55140417,14.93678538,0,38.27298222,6.488460244
T011,135,Compression,27.5959619,1.097456975,30.97069216,54.06503587,16.1199587,0,44.79752958,5.063589951
T011,136,Compression,26.09873274,1.061696786,30.70781307,50.3281801,15.48099016,0,40.43769363,6.301708658
T011,137,Compression,29.55986363,0.919768636,28.33431608,44.76285239,15.53410246,0,49.14582585,5.302149082
T011,138,Compression,29.07547075,0.792761362,30.03622756,48.84596104,15.50706958,0,44.43966869,4.789808905
T011,139,Compression,28.83491991,0.925784601,29.3864412,53.22944992,16.38997657,0,53.3870912,5.620965166
T011,140,Compression,28.02557822,0.971211221,25.64759778,43.62449799,15.66405827,0,39.56811629,5.130962294
T011,141,Compression,28.75137524,1.149329473,26.41673233,53.44586304,15.67543937,0,44.58934182,5.356428517
T011,142,Coating,37.99435372,0.957916269,27.47335413,117.41656,0,3.216324708,25.15949864,2.453914549
T011,143,Coating,40.80324973,0.901456692,27.27928807,124.9365372,0,3.134883164,19.05022688,1.945326386
T011,144,Coating,41.48853011,0.970539572,21.48961012,121.4165579,0,2.941496476,21.45602042,1.994991482
T011,145,Coating,41.18505154,0.69446227,25.87095069,115.5549326,0,3.162059404,17.43339969,1.805836531
T011,146,Coating,39.85365861,0.860368804,23.95049473,113.531809,0,2.639939689,29.13175215,2.109911391
T011,147,Coating,39.81917235,0.838716032,24.42623196,128.6725823,0,2.271318152,18.00950846,1.642956352
T011,148,Coating,40.88714344,0.92047275,21.59029209,121.884428,0,2.572834724,21.3167866,2.109564976
T011,149,Coating,41.06004245,0.974361215,23.82767719,118.0535482,0,2.993554586,21.69436354,1.712767166
T011,150,Coating,41.23952061,0.933985998,24.03415255,126.9804654,0,2.735249963,16.02960604,2.049413491
T011,151,Coating,38.53421722,1.078305203,26.12331564,112.786688,0,3.154203363,18.03833486,2.236057099
T011,152,Coating,39.1978334,0.762108254,25.04911194,123.6740269,0,3.185681158,20.93536008,2.065033669
T011,153,Coating,39.69291869,0.724517982,24.46850252,110.0977997,0,2.714373324,26.90154869,1.78934547
T011,154,Coating,38.74896667,0.879604048,21.67360791,124.779703,0,3.478914256,21.15448122,1.511506752
T011,155,Coating,40.29654576,0.901246016,25.37984219,109.9263307,0,2.687495314,22.2833417,2.050993214
T011,156,Coating,41.54377839,0.8209823,28.26538407,119.0105292,0,2.186927821,28.00995338,2.463064892
T011,157,Coating,39.83765237,0.917962045,23.56504831,109.1314137,0,3.045049084,17.19428792,1.981027584
T011,158,Coating,40.78797381,0.931450388,21.92042558,123.2059616,0,3.130480984,17.00688729,1.495806444
T011,159,Coating,41.26467752,0.917322851,22.52487251,117.6798133,0,2.970806851,13.13720927,1.970801876
T011,160,Coating,41.05896058,0.768879856,24.75741251,104.2482507,0,2.887530132,17.06452458,2.172405242
T011,161,Coating,40.06239676,0.915213105,25.72735463,121.762623,0,3.315339743,20.22797575,2.084207627
T011,162,Coating,39.96762921,0.69618191,23.16569181,128.7369606,0,3.605470121,20.68148155,2.088772174
T011,163,Coating,40.08678906,0.933148615,24.34234403,136.4564833,0,3.223489141,14.66172546,1.530029492
T011,164,Coating,40.13460826,1.158614545,23.30459846,124.1455352,0,2.671792961,22.89343972,1.438970804
T011,165,Coating,38.31659439,0.891745502,24.43246883,128.8657841,0,3.383032055,17.85950899,2.18968369
T011,166,Coating,41.20431529,0.998257646,28.24580101,115.7540367,0,2.998091031,23.50678771,2.276499671
T011,167,Coating,41.61958592,0.725167176,24.21174082,117.9323442,0,3.269849314,22.2999726,2.419151067
T011,168,Coating,37.95353943,0.818600771,26.90313419,128.0583679,0,3.150536603,14.81549074,1.596096108
T011,169,Coating,41.88534667,1.008631325,21.75240594,124.2969581,0,3.575216847,12.51627399,2.564247057
T011,170,Coating,40.87184958,1.073414309,26.81307824,113.2834655,0,3.319996585,21.54828496,2.112507679
T011,171,Coating,38.20311536,0.831917874,27.23803847,115.5421538,0,2.822236538,15.13233475,2.059844463
T011,172,Coating,38.6773841,0.991914563,24.37440246,122.0411661,0,2.893729742,17.547323,2.714606035
T011,173,Coating,40.11452318,1.110377061,25.10639164,117.5148092,0,2.930184685,25.34066844,2.247001616
T011,174,Coating,39.31282258,0.993718565,20.74822204,127.3104217,0,2.916285491,21.78442704,1.849506702
T011,175,Coating,41.42406385,0.893132433,25.3043632,115.3346067,0,3.494495646,18.05709447,2.164263301
T011,176,Coating,39.55896489,0.813211374,25.83508302,130.2130711,0,3.113648055,16.73861701,1.75978902
T011,177,Coating,38.47943114,0.909835112,24.3852204,123.3240452,0,2.509246207,16.52008413,2.178474595
T011,178,Quality_Testing,26.32552502,1.135631576,45.3119216,0,0,0,4.233438376,0.547922248
T011,179,Quality_Testing,25.25297141,0.981094125,45.74912019,0,0,0,1.243269396,0.473321969
T011,180,Quality_Testing,26.755717,1.104825506,43.40409093,0,0,0,4.205581359,0.536161711
T011,181,Quality_Testing,26.09900532,1.02782197,42.53641445,0,0,0,5.208915224,0.343163451
T011,182,Quality_Testing,27.13438971,1.156267108,46.87984799,0,0,0,3.611105635,0.604966637
T011,183,Quality_Testing,25.61483175,0.916620333,42.2975148,0,0,0,5.593196242,0.471954211
T011,184,Quality_Testing,24.8084722,1.123275482,45.45881774,0,0,0,4.991747186,0.596773234
T011,185,Quality_Testing,27.05611066,0.979373854,46.86200636,0,0,0,5.794462715,0.497911683
T011,186,Quality_Testing,21.29854806,1.023060816,46.54977384,0,0,0,4.512275284,0.62144365
T011,187,Quality_Testing,25.48249494,0.913186582,48.45197819,0,0,0,5.066090578,0.477376172
T011,188,Quality_Testing,24.44617682,0.993167243,45.82619536,0,0,0,6.162093531,0.505533091
T011,189,Quality_Testing,25.01060285,1.005308879,48.36824897,0,0,0,3.894426068,0.546815134
T011,190,Quality_Testing,25.23476916,0.828594118,49.14195997,0,0,0,6.303800211,0.456043889
T011,191,Quality_Testing,20.98802865,1.011441109,44.41465734,0,0,0,3.022183209,0.378845857
T011,192,Quality_Testing,25.37483005,0.913178482,48.59314984,0,0,0,3.186795059,0.441357351
T011,193,Quality_Testing,26.37902839,0.944276776,42.68830447,0,0,0,4.697020511,0.543879583
T011,194,Quality_Testing,27.05766499,0.913061371,48.75194122,0,0,0,5.475364772,0.420501799
T011,195,Quality_Testing,20.43812636,1.025745506,42.45068208,0,0,0,4.965933051,0.473780822
T011,196,Quality_Testing,24.66494032,1.184433234,44.29142212,0,0,0,6.208242104,0.383519894
T011,197,Quality_Testing,22.32992567,1.110763564,44.14213893,0,0,0,5.490797497,0.500636047
T011,198,Quality_Testing,26.63307399,1.109999968,47.61768634,0,0,0,3.794939937,0.43574715
T011,199,Quality_Testing,22.01340096,0.966958644,42.42906655,0,0,0,4.521331335,0.463044656
T011,200,Quality_Testing,25.1879593,0.989208864,40.97689825,0,0,0,4.55650333,0.434351419
T011,201,Quality_Testing,27.93797104,0.843166697,47.49859106,0,0,0,6.057922667,0.464044509
T011,202,Quality_Testing,26.18603749,1.132485373,43.09647085,0,0,0,4.011242746,0.443301117
T011,203,Quality_Testing,24.74206396,1.118479534,45.77428235,0,0,0,5.552009667,0.627230648
T011,204,Quality_Testing,24.98942379,1.122392059,44.19518924,0,0,0,5.581410343,0.539884219
T011,205,Quality_Testing,25.61290757,1.132686143,46.46737862,0,0,0,5.376641055,0.523298954
T011,206,Quality_Testing,25.81764445,0.96170772,44.14609504,0,0,0,3.72758569,0.466712357
T011,207,Quality_Testing,25.41151934,0.919257177,42.36469912,0,0,0,4.786909958,0.414402003
T011,208,Quality_Testing,22.39975594,0.983876437,44.32377925,0,0,0,3.53650986,0.492582571
T011,209,Quality_Testing,24.76251416,0.929995327,48.00746552,0,0,0,4.378446041,0.56333452
T011,210,Quality_Testing,26.27504301,0.974168172,45.98728262,0,0,0,4.824133952,0.449463427
T011,211,Quality_Testing,25.19326823,0.90589433,42.78771857,0,0,0,4.873437088,0.430606901
T011,212,Quality_Testing,24.34283595,1.178052692,42.83506364,0,0,0,6.142430324,0.477311516
T011,213,Quality_Testing,24.07936946,0.961967918,46.33281449,0,0,0,7.211501909,0.414996055
T011,214,Quality_Testing,26.60085132,1.022887214,45.19604609,0,0,0,4.688919207,0.462679369
T011,215,Quality_Testing,25.59834288,1.05700803,47.49996726,0,0,0,7.869739077,0.533074432
T011,216,Quality_Testing,25.86706082,1.034767551,42.9880121,0,0,0,5.327702282,0.495791284
T011,217,Quality_Testing,26.25525321,1.089988284,47.60813882,0,0,0,4.619476545,0.502092168
T011,218,Quality_Testing,22.32892417,0.912650406,41.69387553,0,0,0,5.042065374,0.40910227
T011,219,Quality_Testing,24.32336769,0.962286189,45.24955456,0,0,0,7.905625288,0.382271346
T053,0,Preparation,24.93804105,0.797075279,40.33247774,0,0,0,1.895946653,0.069141812
T053,1,Preparation,23.4606054,0.919886344,43.68307132,0,0,0,2.121939186,0.039811585
T053,2,Preparation,25.40554682,1.029450679,46.99186509,0,0,0,1.796487036,0.02536363
T053,3,Preparation,23.90426331,1.036116743,48.68445498,0,0,0,2.085812878,0.054858319
T053,4,Preparation,25.40070385,1.115256506,40.37046,0,0,0,1.801949003,0.08990362
T053,5,Preparation,25.71786768,0.919262361,41.60686519,0,0,0,2.181895454,0.038051259
T053,6,Preparation,25.93930557,1.064888514,47.86342182,0,0,0,2.689587968,0.056737046
T053,7,Preparation,24.63500889,1.152900047,39.51370188,0,0,0,1.636572637,0.109382506
T053,8,Preparation,25.11734237,0.844177554,38.71610209,0,0,0,2.352371628,0.095492078
T053,9,Preparation,22.3030888,1.170562053,41.27478218,0,0,0,1.826593529,0.123290479
T053,10,Preparation,24.65988123,1.0945067,40.64485533,0,0,0,1.584035055,0.045573915
T053,11,Preparation,24.71688002,0.823093233,45.33660051,0,0,0,2.243963743,0.167377221
T053,12,Preparation,26.64367762,1.12918121,43.3360222,0,0,0,2.122893403,0.082672332
T053,13,Preparation,23.39399553,1.151645202,45.49698453,0,0,0,1.852147912,0.085069484
T053,14,Preparation,23.43190363,1.007060465,45.16953549,0,0,0,2.062461311,0.021034148
T053,15,Preparation,24.01509805,0.956304561,40.5290566,0,0,0,1.168952447,0.145234682
T053,16,Preparation,25.29670572,1.077604924,46.34564305,0,0,0,1.106585946,0.055608345
T053,17,Granulation,61.99333387,1.202030788,53.87578015,125.3798769,0,5.002152912,14.8565379,2.073834989
T053,18,Granulation,59.69832758,1.063077553,60.68903878,166.2883646,0,4.965556819,12.10408131,2.218798742
T053,19,Granulation,60.75601423,1.219161817,42.62023657,155.9541835,0,5.27416279,15.4226136,2.685624843
T053,20,Granulation,60.9673831,1.167009651,51.00900965,139.3766969,0,4.85203833,16.7553161,2.418493225
T053,21,Granulation,56.69483659,1.135969114,58.01454389,162.2685757,0,5.812479497,15.66875786,2.426673323
T053,22,Granulation,59.83934637,1.123075382,55.16832279,170.4833269,0,5.494599607,13.34973497,2.811307983
T053,23,Granulation,62.3775061,1.13674214,58.63605051,156.8153596,0,4.548534403,13.83884633,2.883195048
T053,24,Granulation,58.66719241,1.212932491,56.15754621,128.1159974,0,5.399079458,11.50420438,2.558852616
T053,25,Granulation,59.59256165,1.117399224,58.28792848,156.6853058,0,4.071184106,19.2466131,2.754662519
T053,26,Granulation,61.27157381,1.30032394,52.86383683,146.4272141,0,3.992802411,15.48263016,2.626040384
T053,27,Granulation,58.18916385,1.183338523,54.56355439,139.4763764,0,5.915255819,12.92456348,2.808945354
T053,28,Granulation,63.1536999,1.367630535,50.17896504,141.267863,0,4.209857882,14.14204582,2.089335215
T053,29,Granulation,59.82167648,1.23858837,58.28353991,149.050822,0,4.776868045,17.81627181,2.983957755
T053,30,Drying,65.51625673,0.818139785,59.05488111,73.51872409,0,8.381775351,21.89434816,2.068401528
T053,31,Drying,65.20503921,0.826057107,54.45516841,78.47723278,0,7.334965954,23.57399384,1.901583923
T053,32,Drying,65.26157299,0.881199977,51.7368122,79.35937496,0,8.86404265,20.22607412,1.605807622
T053,33,Drying,67.5941035,0.876039932,58.78212979,71.95409307,0,8.066862767,23.96395095,1.574997801
T053,34,Drying,64.07414678,1.050421639,58.61422219,76.55852214,0,7.61423303,25.8590157,1.570159554
T053,35,Drying,66.16532666,0.733450845,47.66844382,75.37161582,0,8.610744158,25.45493921,1.494363354
T053,36,Drying,66.83879902,0.8160956,47.71733086,87.15212664,0,9.372955487,19.62146973,1.761878589
T053,37,Drying,67.46172945,0.777804305,50.71340215,69.97499556,0,8.027542925,26.44593667,1.606526836
T053,38,Drying,64.47424717,0.823597164,53.01849698,80.48379722,0,6.843633152,24.67593664,1.486549122
T053,39,Drying,64.63921321,0.938565455,51.42255943,70.3238475,0,7.89014623,25.03878636,1.981239621
T053,40,Drying,64.8271796,0.740590634,45.35651601,82.93754773,0,8.972044477,26.15396764,1.907327855
T053,41,Drying,67.075298,0.795293757,41.04490998,79.12392897,0,8.471034414,23.00372053,1.927548764
T053,42,Drying,65.66442832,0.676441219,41.8566715,85.04674887,0,7.819897326,22.65053744,1.878697276
T053,43,Drying,64.12562369,0.85754676,44.56356162,78.50366459,0,7.747674244,25.84581725,1.482048107
T053,44,Drying,63.3745613,0.640177973,32.89162569,76.81881482,0,8.658872371,27.54778363,2.034471731
T053,45,Drying,66.25859772,0.778601768,30.72208571,78.49783206,0,8.891615422,22.04141361,1.826758303
T053,46,Drying,65.40890666,0.845720156,37.64109315,80.29841577,0,9.319586956,27.41148011,1.583875265
T053,47,Drying,68.01583667,0.729941954,31.94589297,68.89920308,0,6.47684454,25.45791124,1.911345058
T053,48,Drying,66.24060221,0.765386632,30.26609347,85.64803587,0,7.908687596,21.02117375,2.022863511
T053,49,Drying,68.06699134,0.808797649,27.29873635,69.2342693,0,8.707285603,26.81005474,1.85422489
T053,50,Drying,63.31718164,0.792274683,32.6655181,77.72936723,0,8.075755331,26.18916535,1.852953686
T053,51,Milling,33.79776546,0.90251411,39.64600589,790.6534951,0,0,32.47431175,8.629251051
T053,52,Milling,35.9668866,0.993809672,39.14618035,764.3798362,0,0,36.6099562,7.32191668
T053,53,Milling,32.76420183,0.972026632,39.10685009,774.8408525,0,0,33.93304104,7.293961702
T053,54,Milling,36.16457213,0.978032004,40.89052205,772.4754012,0,0,37.57540854,6.544682844
T053,55,Milling,31.65172506,1.002755255,37.53768653,773.2851069,0,0,34.44199772,8.189455478
T053,56,Milling,36.67282095,1.045677221,37.86455484,827.8050665,0,0,34.54043061,7.243196177
T053,57,Milling,35.826781,0.853575646,37.72975137,803.4010463,0,0,23.82580003,7.717404075
T053,58,Milling,34.40844143,1.043676649,42.96847015,842.9689551,0,0,37.58102443,9.150908697
T053,59,Milling,34.7917901,0.984364289,33.30772665,737.3902752,0,0,27.87258312,7.239580098
T053,60,Milling,36.6056091,0.980521732,43.1279768,884.6532462,0,0,31.10966957,8.256262376
T053,61,Milling,31.68741975,1.195853745,41.41734986,793.8967834,0,0,52.19919082,10.15141206
T053,62,Milling,33.49810928,1.136710228,41.20717476,856.5783135,0,0,35.30340095,6.593532931
T053,63,Milling,35.02638867,0.985912821,43.84804532,714.6680004,0,0,35.9996694,7.227105808
T053,64,Milling,34.67264208,0.864084187,35.78414519,760.293871,0,0,44.93334906,9.52132154
T053,65,Milling,34.16194975,1.133835488,39.14952756,791.4638277,0,0,22.88294683,9.468413024
T053,66,Milling,37.16579705,0.974360242,36.02428343,772.2782844,0,0,36.6139469,6.509874625
T053,67,Blending,30.75740359,1.0148717,34.54144722,200.1923066,0,0,11.26213822,2.630436808
T053,68,Blending,32.94620581,1.025264216,34.40047122,195.9602699,0,0,11.33795625,2.387193061
T053,69,Blending,29.22151749,0.97244791,34.8048487,217.8153652,0,0,12.50602762,2.89212753
T053,70,Blending,28.76974175,1.00887183,32.45093187,181.3899993,0,0,10.68878908,2.962033477
T053,71,Blending,27.94540445,0.901161623,34.42920048,193.515886,0,0,10.32645346,3.383977925
T053,72,Blending,29.34670009,1.018195912,32.02777707,207.2100804,0,0,14.90480902,3.461225162
T053,73,Blending,32.08720893,0.962306141,35.62695661,164.266294,0,0,12.95505115,2.967523638
T053,74,Blending,30.1907242,0.968102648,36.92722945,199.1609752,0,0,10.1110829,3.128264127
T053,75,Blending,29.05679591,0.961581687,33.74920693,203.1692571,0,0,9.525845598,3.006592241
T053,76,Blending,30.4052124,0.870933328,35.18254186,209.7651564,0,0,9.268477242,3.475155185
T053,77,Blending,28.89533654,0.925401564,31.69620674,198.8237052,0,0,7.940185005,3.17661227
T053,78,Blending,32.06830488,0.983986338,33.58248964,201.5117202,0,0,14.09833469,2.962760654
T053,79,Blending,27.252399,0.873309453,35.71633751,191.4012066,0,0,12.84189145,3.073488816
T053,80,Blending,32.18630003,1.261963758,34.22835047,214.6159233,0,0,9.58473292,3.350230588
T053,81,Blending,32.52406215,0.975890306,33.84579478,201.5179077,0,0,14.63569333,2.855635055
T053,82,Blending,27.61798017,1.076238487,33.57569846,214.8862927,0,0,10.78657504,2.650689315
T053,83,Blending,30.64077957,1.047080264,34.69629645,210.4334596,0,0,15.19785739,2.888448981
T053,84,Blending,26.35464542,0.766037822,33.44701604,183.2856658,0,0,12.72193614,2.819922874
T053,85,Blending,31.58462168,1.027076414,33.31768343,171.8547122,0,0,12.58256804,3.034480311
T053,86,Blending,30.67957792,0.920635566,33.48820284,193.1088671,0,0,13.23123168,2.760892928
T053,87,Blending,30.43069459,0.986768648,34.45495512,197.645158,0,0,13.2658321,3.39660579
T053,88,Blending,28.99387838,0.920067611,34.25216883,206.3078732,0,0,12.12861708,2.810953793
T053,89,Blending,30.06019954,0.842349321,37.36934451,198.945621,0,0,14.13714459,2.673887781
T053,90,Compression,29.94211063,0.970195647,29.62942127,49.70996699,14.20301948,0,39.88459867,5.614571126
T053,91,Compression,27.92651947,1.025630511,30.76065891,48.82183496,14.38083569,0,54.707402,6.341934218
T053,92,Compression,25.36907495,1.128262792,31.30053389,51.01494313,16.30556092,0,48.60285184,5.535980893
T053,93,Compression,28.90229894,1.111432853,33.78751101,51.42182183,14.01296888,0,46.06257985,4.973139425
T053,94,Compression,27.96576583,0.877407903,29.82304929,48.15752958,14.25665733,0,47.10607018,5.587323905
T053,95,Compression,29.84611519,1.033458836,29.28793214,46.90013129,14.9502137,0,38.82077118,3.760017633
T053,96,Compression,28.20708447,0.841663885,28.43329491,57.33685063,14.02241435,0,45.99829178,6.018828833
T053,97,Compression,28.15435547,0.941452804,31.60619915,44.19868082,14.72519974,0,44.51441607,5.186581985
T053,98,Compression,26.80082005,0.962075291,28.37540299,48.74284261,14.56318367,0,44.99288612,5.758230456
T053,99,Compression,29.5691519,0.909874414,31.4876464,47.07888877,14.19230476,0,46.90953674,4.897453671
T053,100,Compression,30.50413993,1.023324285,30.45205974,46.16179229,13.96714429,0,46.90098981,5.812164337
T053,101,Compression,28.19016647,0.946092764,32.9776774,51.1168844,16.0763785,0,41.57735569,6.114695704
T053,102,Compression,28.0916258,1.202943482,30.10669923,40.4847846,14.20820715,0,42.75519629,5.458500168
T053,103,Compression,26.86256985,0.89797482,28.24579605,49.10346932,15.06358855,0,54.32120178,4.951667565
T053,104,Compression,29.77520125,0.95998627,30.08390304,47.56284219,15.03238325,0,49.37393567,4.476326584
T053,105,Compression,27.85947781,1.026879148,28.31542925,49.7223646,13.78420837,0,41.33863098,4.700594805
T053,106,Compression,28.66936123,1.083602548,32.61908682,48.6799029,13.13841129,0,48.72663737,5.986684213
T053,107,Compression,28.50303928,1.024752414,32.31271167,57.65013232,13.63769549,0,42.55085183,5.193855151
T053,108,Compression,28.46500144,1.143867867,29.33407217,49.04755762,14.7349432,0,46.80748679,4.371868635
T053,109,Compression,27.46786759,0.945921861,32.47157074,44.78585981,14.39009788,0,42.46297397,5.715951879
T053,110,Compression,29.37906876,0.944536341,30.09357158,51.57943797,15.5365533,0,44.73692291,5.396562736
T053,111,Compression,28.93521592,0.823722973,30.10435208,44.00399206,13.87101921,0,45.15678699,5.379653336
T053,112,Compression,28.62271354,0.974869649,29.75271864,55.91324316,15.675448,0,53.20902188,5.922316221
T053,113,Compression,26.36288455,0.965324212,31.51552804,46.24549099,15.61206725,0,33.25563738,5.387786182
T053,114,Compression,29.17347397,0.895460676,30.05372473,58.21910036,15.22648364,0,44.41887923,4.930933865
T053,115,Compression,29.50908328,1.074767247,31.38715475,55.78360295,14.90787548,0,44.22757327,5.273940996
T053,116,Compression,29.01855307,1.133239706,30.04544944,54.51786143,15.36409567,0,53.87108001,5.503901553
T053,117,Compression,29.94453556,1.015053623,29.78640995,41.98098845,14.79594445,0,41.40667258,5.656123761
T053,118,Compression,27.08580013,1.073546745,30.87236821,49.86566584,14.85669736,0,46.26985824,5.508083927
T053,119,Compression,31.64964875,1.016504211,29.14401444,45.30391182,15.37140762,0,48.31513956,5.994015522
T053,120,Compression,25.35584122,0.867134697,30.84744677,54.6297066,14.79255833,0,52.07798541,5.507477096
T053,121,Compression,26.88326744,1.192698556,28.70043091,46.22939437,15.92287075,0,41.81057551,5.264042721
T053,122,Compression,26.18208604,0.87972844,30.02448335,44.42173749,14.47623866,0,45.59833994,5.367723373
T053,123,Compression,29.77370281,0.916870334,26.07726574,51.93490206,14.41104031,0,42.12187354,6.49659533
T053,124,Compression,27.05340638,0.972687486,25.79815676,51.87300683,14.17795062,0,40.30491489,5.357357136
T053,125,Compression,25.87872617,0.936316726,29.9243574,48.76296795,13.41471742,0,38.13592004,5.549721127
T053,126,Compression,27.18346589,1.07326112,29.08279469,42.89241013,14.01780613,0,48.9169085,6.052385122
T053,127,Compression,27.55494073,0.965571011,32.67341797,56.50081164,13.37417967,0,51.52775999,5.59223375
T053,128,Compression,28.00553487,0.915022844,29.44863212,51.0328607,14.2559291,0,44.07410898,4.896725988
T053,129,Compression,29.88042029,1.004897466,28.63819531,44.60714906,14.66722973,0,50.18641337,4.810586734
T053,130,Compression,27.59106027,0.99111917,33.12958291,48.95755339,15.01205078,0,44.0032111,5.609643783
T053,131,Compression,27.26693031,1.048209885,30.59673082,43.33568939,14.14855183,0,36.41755455,6.151794951
T053,132,Compression,30.97879146,1.000901515,30.86527367,57.3237658,15.82454071,0,48.09727425,5.65094577
T053,133,Compression,29.13429793,1.038684741,28.8746747,45.42441347,15.33256431,0,45.12708383,6.172813132
T053,134,Compression,30.68114911,0.947265015,29.9168835,55.58130502,15.57655893,0,51.31450149,6.469027782
T053,135,Compression,27.256805,0.984898395,28.49743999,48.24273018,15.13896573,0,52.93001034,5.115679243
T053,136,Compression,27.71121572,1.003103749,28.65828269,50.56344295,14.85662055,0,43.77189015,4.740677032
T053,137,Compression,28.3868073,1.062268024,32.55906601,56.43005975,14.50997685,0,39.33473887,4.964390418
T053,138,Compression,27.52137576,1.063713728,26.59183303,51.07010815,14.98614508,0,45.04025865,4.68981504
T053,139,Compression,28.48444778,1.028526608,31.38931637,49.0061627,15.52181173,0,48.19124595,6.272472718
T053,140,Compression,26.65825328,1.058348864,30.02244092,46.31280313,14.19762531,0,42.24899409,5.64507112
T053,141,Compression,27.03566676,0.924820914,30.47270654,51.02114194,15.56233322,0,45.37091054,5.371446323
T053,142,Compression,23.2005502,0.994619088,29.7433048,52.22340417,14.23405424,0,29.41589485,5.918551678
T053,143,Compression,26.70599698,0.938875386,31.0665619,53.8468683,14.32533762,0,52.45633825,5.222071318
T053,144,Compression,28.10289489,1.11020881,29.18968827,45.73719665,12.9700154,0,43.14169653,5.440203661
T053,145,Compression,26.15063284,1.040803465,31.68405915,54.48665129,15.30166762,0,49.96137869,6.33945445
T053,146,Compression,26.38956952,0.771116972,29.7807442,53.02789767,16.01396878,0,45.23080089,5.333727882
T053,147,Compression,26.20335997,0.950570835,30.22516827,57.44027265,14.00978225,0,45.88297415,6.831127539
T053,148,Compression,29.43450109,1.006933034,30.1390944,49.5034984,15.40655247,0,49.56591986,6.345762666
T053,149,Compression,27.92351738,1.178655865,31.64582704,40.54133936,14.58933412,0,44.25951671,5.322593138
T053,150,Compression,29.64334011,0.934849977,28.63453747,51.95749204,14.27113716,0,44.44275307,4.654306464
T053,151,Compression,28.15412871,0.905826303,33.84667019,55.23800321,14.85199414,0,49.18789841,4.342629957
T053,152,Compression,23.67902113,1.02268558,29.47887667,45.97261425,14.5981225,0,50.05700714,5.169398596
T053,153,Compression,26.57262137,1.233980079,31.20530603,46.01201676,14.65766884,0,48.11003895,4.605704932
T053,154,Compression,28.91779959,0.992913494,31.8511089,47.88445391,13.86411351,0,42.53769959,5.619225471
T053,155,Compression,29.18403725,0.857388344,31.70611798,52.80040847,15.13442977,0,48.02584547,5.37069491
T053,156,Compression,27.63659435,1.152659287,29.20787134,48.9964488,14.59245756,0,41.16294511,5.517582582
T053,157,Compression,28.1357783,1.06857858,33.83460172,45.381265,13.31593585,0,40.8955884,6.019003879
T053,158,Compression,28.89136811,1.075780792,32.39328738,43.48037634,13.51449525,0,37.27451375,6.682851929
T053,159,Compression,26.24530015,1.048334386,29.01121272,39.66622969,14.51447444,0,39.0271882,5.628049564
T053,160,Compression,28.09550157,1.091976558,29.59070815,46.14692533,15.13691245,0,44.50286405,6.277475302
T053,161,Compression,30.04363194,1.05958985,29.3163294,52.92952958,13.77528504,0,44.2045756,5.989013644
T053,162,Compression,26.0480435,0.989206859,30.01654918,53.92274057,15.02250113,0,41.90932877,5.760396578
T053,163,Compression,26.55493283,0.859335921,28.81783669,63.1657647,15.57856888,0,53.2255292,6.849116529
T053,164,Compression,26.72404634,0.747858852,30.05077373,44.9119948,14.7264971,0,42.18826926,6.206412136
T053,165,Compression,26.66152104,1.008551433,31.55336588,44.9370062,15.14026426,0,40.33011862,5.522705388
T053,166,Compression,30.2082055,0.904346666,26.01025163,49.22398348,15.35434751,0,56.5692045,6.124907361
T053,167,Compression,27.67070359,0.880110776,29.97804313,55.1630221,15.01503693,0,45.2707945,4.119424417
T053,168,Compression,27.11426849,1.174003192,27.77931926,55.19551395,14.03425895,0,45.38914646,5.889979716
T053,169,Compression,26.75238459,0.9830157,30.56043919,45.32889228,14.61885918,0,49.47638505,5.390408877
T053,170,Compression,24.52901538,0.961119541,31.89201112,40.79658265,14.00023263,0,48.5302306,6.077542761
T053,171,Compression,28.47584007,1.033547466,30.02511063,50.05317348,14.50793678,0,46.19307608,5.120425302
T053,172,Compression,25.3215306,0.969467351,30.47285745,48.3113428,14.9340379,0,48.18888399,5.023107283
T053,173,Compression,27.97713261,0.985863729,28.51095202,48.10767196,13.30800346,0,43.12076082,4.454384388
T053,174,Compression,27.68925212,0.921044473,30.72489753,51.28567416,15.95536972,0,41.79293354,5.30444444
T053,175,Compression,30.31427795,0.930318244,27.95618792,53.15988957,14.50180249,0,48.92738269,6.063531576
T053,176,Compression,29.07036635,0.987269588,25.52133614,56.879686,15.90800045,0,42.52807976,5.9965579
T053,177,Coating,40.80951955,0.826883851,28.18057977,124.1534564,0,3.142342127,17.02230693,1.83720453
T053,178,Coating,39.99273851,0.851990421,26.99625819,120.8605196,0,2.781438618,18.22253976,2.275321557
T053,179,Coating,41.32042822,0.940162662,24.4930329,118.6725833,0,3.402718382,23.6932905,2.475413802
T053,180,Coating,38.7784133,0.878612756,24.13603094,128.0177782,0,3.260320232,16.98301799,2.188387875
T053,181,Coating,39.70739714,0.938803401,23.13450603,106.2254736,0,3.056356296,16.86801644,1.599703471
T053,182,Coating,37.86375263,0.782581657,21.78777748,106.9420751,0,2.941773177,22.48346676,2.056920141
T053,183,Coating,38.32567036,1.015120485,23.41093332,127.3600651,0,3.589313141,18.15825895,1.852438077
T053,184,Coating,41.67022778,0.971105705,26.19815905,103.3680498,0,2.769587148,19.15424909,1.923854617
T053,185,Coating,37.44633407,0.770216741,21.17708981,115.1611881,0,2.929939244,21.20513163,2.093748778
T053,186,Coating,39.14123459,0.859273676,25.5422824,120.5059987,0,3.525212134,26.18823095,1.91978608
T053,187,Coating,38.23463755,0.791899416,26.04146843,127.5785633,0,2.699500212,18.40915628,1.77517104
T053,188,Coating,37.02701955,0.805505445,26.04513752,136.5015333,0,2.958965921,21.35795249,1.978199849
T053,189,Coating,39.278729,1.012072203,25.95196626,114.6227421,0,2.834383283,24.62921827,1.99412036
T053,190,Coating,38.33134601,0.873728977,21.52192032,110.1173233,0,3.470429973,14.36839825,2.228140067
T053,191,Coating,41.39512925,0.906972755,22.89716143,123.4333643,0,2.682988106,23.4488053,2.049268799
T053,192,Coating,41.68389016,1.025567221,25.8376838,117.9129235,0,3.02210119,20.7060749,2.540612937
T053,193,Coating,37.88668182,0.928511302,27.74305065,118.9321016,0,2.970642831,18.46345253,1.799600431
T053,194,Coating,42.39971517,1.062306249,22.83814354,109.9004886,0,2.901112024,21.31413172,1.996105786
T053,195,Coating,40.24273701,0.801191429,25.70275316,115.9178963,0,2.088328693,16.86821787,1.877793293
T053,196,Coating,42.14897773,0.913256797,22.61119329,127.5640725,0,3.165421989,19.40616695,1.965848162
T053,197,Coating,41.09439977,0.88168206,21.69810846,122.2180133,0,3.558704122,18.75234906,2.270366133
T053,198,Coating,40.23911954,0.914303133,25.44577098,113.6859442,0,2.918051148,20.52442681,1.845778084
T053,199,Coating,38.9674991,0.852878733,25.94593067,124.6091887,0,2.270786674,19.35100521,2.371008159
T053,200,Coating,39.54417465,0.793987518,25.50209747,116.08506,0,2.852791691,20.17487734,1.807315975
T053,201,Coating,39.19137524,0.834447558,25.13276531,123.0813908,0,3.186794833,17.94048776,1.61916973
T053,202,Coating,40.9899153,0.753744578,22.83847857,110.3858315,0,3.153523638,23.45774052,2.580016473
T053,203,Coating,40.13592562,0.85610966,24.00761506,103.0365298,0,3.409368182,21.58519658,1.71174393
T053,204,Coating,36.7882513,0.913569694,26.73817607,108.7219782,0,3.578999718,27.30883152,1.662005532
T053,205,Quality_Testing,23.79636956,1.086125467,43.33145459,0,0,0,5.098310054,0.518188764
T053,206,Quality_Testing,24.69141746,1.074665111,46.64251253,0,0,0,4.186022274,0.616651669
T053,207,Quality_Testing,24.9177348,1.1592931,47.64789201,0,0,0,6.408413046,0.468251328
T053,208,Quality_Testing,21.61358254,0.945330774,43.78978179,0,0,0,5.003303739,0.329983394
T053,209,Quality_Testing,27.22064655,1.169809432,44.08456049,0,0,0,5.558872827,0.483973816
T053,210,Quality_Testing,26.29823583,1.111302929,43.8429714,0,0,0,5.703641216,0.241832792
T053,211,Quality_Testing,26.18586285,1.047946454,46.3932582,0,0,0,3.389234956,0.44224971
T053,212,Quality_Testing,25.12385294,0.932621242,48.87080609,0,0,0,4.443346761,0.447246695
T053,213,Quality_Testing,23.60230846,0.957861924,45.97309267,0,0,0,4.068023371,0.674010843
T053,214,Quality_Testing,26.26082811,0.963269332,41.62096766,0,0,0,5.967221364,0.56596839
T053,215,Quality_Testing,23.99576479,0.937979011,45.16858298,0,0,0,4.09351429,0.487843742
T053,216,Quality_Testing,26.17181884,0.995251603,44.84898936,0,0,0,3.812798282,0.640366583
T053,217,Quality_Testing,25.7028305,0.880771193,43.95572469,0,0,0,3.90119649,0.477709038
T053,218,Quality_Testing,27.46318672,1.031007932,46.12913857,0,0,0,5.083068829,0.494763636
T053,219,Quality_Testing,25.21402492,1.018822364,41.92950735,0,0,0,6.27859171,0.68618223
T053,220,Quality_Testing,23.55548207,0.817884848,46.10373705,0,0,0,6.84133745,0.461537293
T053,221,Quality_Testing,25.57333167,0.943818864,40.84432466,0,0,0,5.261142341,0.401029014
T053,222,Quality_Testing,23.80177213,0.915068324,43.75831118,0,0,0,3.065983927,0.395916688
T053,223,Quality_Testing,25.57278451,0.994818203,45.69687753,0,0,0,2.633235994,0.494313992
T053,224,Quality_Testing,26.04939638,1.028801556,45.04111518,0,0,0,5.818907257,0.609989772
T053,225,Quality_Testing,26.89088285,0.946549859,46.52866172,0,0,0,5.163022471,0.611619788
T053,226,Quality_Testing,23.92156213,0.951137595,45.76188816,0,0,0,5.665075023,0.590792829
T053,227,Quality_Testing,25.87348066,1.181656125,43.20396138,0,0,0,4.640736533,0.50853492
T053,228,Quality_Testing,25.02503736,0.934295104,43.22335529,0,0,0,5.042015337,0.447455316
T053,229,Quality_Testing,23.78299723,0.842639486,46.02013284,0,0,0,4.777913251,0.545137978
T053,230,Quality_Testing,23.89723854,0.888730255,46.27133557,0,0,0,5.652900412,0.408364265
T053,231,Quality_Testing,26.3350783,0.979248218,41.61266497,0,0,0,6.868884681,0.486033106
T053,232,Quality_Testing,21.4778536,1.026316296,44.18866638,0,0,0,4.04831842,0.505024528
T053,233,Quality_Testing,23.68198214,0.882532242,44.2407346,0,0,0,6.591254534,0.486151306
T053,234,Quality_Testing,25.38609353,0.965005079,41.21283472,0,0,0,6.027141586,0.401518723
T053,235,Quality_Testing,25.09405945,0.976866339,40.09828627,0,0,0,5.364512729,0.450001766
T053,236,Quality_Testing,23.77119767,1.110689817,48.37391369,0,0,0,5.442875452,0.603993609
T053,237,Quality_Testing,22.1651536,1.075613325,44.47813019,0,0,0,5.785804773,0.592247689
T053,238,Quality_Testing,25.56001361,1.056749206,42.69382839,0,0,0,6.009399876,0.378177571
T053,239,Quality_Testing,24.90078603,0.855945265,48.64162322,0,0,0,3.921411444,0.626094556
T053,240,Quality_Testing,24.37028695,1.010623258,46.76309486,0,0,0,5.908647729,0.59495061
T053,241,Quality_Testing,24.93411314,0.815430641,45.13605842,0,0,0,4.236265832,0.517399644
T053,242,Quality_Testing,24.9875427,0.80968678,44.82515818,0,0,0,5.555705985,0.55726954
T053,243,Quality_Testing,24.0460208,1.103816233,44.39799272,0,0,0,4.550658072,0.483011832
T050,0,Preparation,25.77243865,0.98581317,39.89852547,0,0,0,2.08911111,0.101350808
T050,1,Preparation,26.8091492,0.95533479,45.52532397,0,0,0,0.733147659,0.124904575
T050,2,Preparation,24.51715511,1.018171219,40.62525203,0,0,0,1.308107707,0.140814992
T050,3,Preparation,25.90528781,1.080756178,47.05229858,0,0,0,1.720195905,0.133209016
T050,4,Preparation,24.29778169,0.932656402,48.0813536,0,0,0,2.041899935,0.11658117
T050,5,Preparation,27.01942239,0.821745285,49.10004945,0,0,0,1.642670936,0.137456994
T050,6,Preparation,21.90723078,1.116553974,44.80151942,0,0,0,1.963719461,0.001315595
T050,7,Preparation,25.00436429,1.024158958,42.77549813,0,0,0,1.08709833,0.040714824
T050,8,Preparation,22.46480795,1.079675395,41.44741,0,0,0,1.856132173,0.142249152
T050,9,Preparation,24.27398024,1.026737644,52.24626048,0,0,0,2.607061426,0.034259231
T050,10,Preparation,24.46084041,1.010300478,46.63650743,0,0,0,2.190799443,0.071701675
T050,11,Preparation,26.39160986,0.928522014,45.86863714,0,0,0,1.388715984,0.123335277
T050,12,Preparation,25.91685402,1.091793122,46.35333576,0,0,0,1.433281641,0.049241672
T050,13,Preparation,27.09250593,0.937876424,44.37114606,0,0,0,2.250481453,0.222559744
T050,14,Preparation,26.06915076,1.022870662,38.07590794,0,0,0,1.531243905,0.124605147
T050,15,Granulation,63.83383665,1.077655191,62.54250288,142.4895227,0,4.469369265,14.9923756,2.290708258
T050,16,Granulation,61.17028691,1.073900999,58.60920175,142.039245,0,5.392314365,14.84205176,1.85779008
T050,17,Granulation,64.032486,1.146966075,57.00372802,145.8341177,0,5.519833241,16.33004178,2.491339004
T050,18,Granulation,62.26149114,1.224680391,53.96613378,165.0323006,0,4.482504071,13.15467482,2.369011673
T050,19,Granulation,60.94525684,1.249875051,61.1539778,144.0107558,0,4.435227292,15.06342986,1.955616025
T050,20,Granulation,64.0577881,1.336951657,48.53074425,155.3735747,0,4.961571791,14.15524189,1.85767858
T050,21,Granulation,61.48742443,0.998903631,50.76431947,134.6515616,0,5.171016173,13.21805481,2.55061498
T050,22,Granulation,61.71605055,1.124439181,48.65017132,148.5271612,0,6.436958575,16.24210219,2.706445624
T050,23,Granulation,63.28653115,1.169366647,52.63805876,137.1290794,0,4.550643361,14.49821482,2.076036395
T050,24,Granulation,64.89796459,1.299113142,54.61546776,147.3093665,0,4.763873853,15.55629132,2.745899488
T050,25,Granulation,60.54718965,1.117703113,56.19414336,146.1080919,0,5.341600668,15.34770417,2.405526065
T050,26,Granulation,63.14667467,1.141361597,58.89601461,153.5531152,0,4.164542661,11.89669721,2.593205804
T050,27,Granulation,63.86425669,1.141438329,55.07342726,139.148952,0,4.33964633,15.4077372,2.871942893
T050,28,Granulation,61.44678978,1.250120637,42.11833943,140.7396663,0,4.495231516,13.00582784,2.555024043
T050,29,Granulation,61.21781851,1.127516477,50.39409561,157.4261004,0,4.691961483,13.1000318,2.199897538
T050,30,Granulation,63.87984855,1.05455984,55.25242149,150.9201695,0,5.842428644,17.00555488,1.993934289
T050,31,Drying,59.08458321,0.696766601,63.02440654,87.16424564,0,9.15943968,28.50197083,2.069855973
T050,32,Drying,62.08578349,0.867565105,66.0898131,79.61390568,0,8.396236137,25.63673627,2.211767629
T050,33,Drying,61.65063548,0.729200818,54.42652716,79.7768861,0,9.217567259,21.4351411,2.043836648
T050,34,Drying,61.91246786,0.848425927,55.59468056,81.60227214,0,9.283963161,24.43541176,1.803896266
T050,35,Drying,57.93921201,0.896447598,55.07999849,83.13114827,0,8.431240852,26.01500552,2.11189335
T050,36,Drying,59.61824577,0.856950762,46.67124048,75.55138385,0,6.944643479,23.76004365,1.568622107
T050,37,Drying,59.64589835,0.877176511,51.57093199,82.58214153,0,7.154193588,27.71309697,1.913522408
T050,38,Drying,60.33046611,0.733222195,44.68624644,72.59629805,0,8.758848041,22.54215144,1.822866244
T050,39,Drying,58.605232,0.869440154,49.4361281,79.13115567,0,8.520174745,23.70265327,2.036831614
T050,40,Drying,57.79651758,0.975241906,42.98512615,79.47811146,0,7.83643098,23.17325861,1.753353584
T050,41,Drying,56.9716399,0.787861945,50.70381719,77.2062838,0,7.873100353,20.83706377,1.591503526
T050,42,Drying,58.24397321,0.762329359,47.89701026,76.61468377,0,8.192063145,29.1342023,1.780890536
T050,43,Drying,58.94329467,0.624167531,46.70927234,80.92029381,0,5.790340759,26.43284816,1.62244724
T050,44,Drying,60.4899928,0.891909616,38.5793522,90.10907962,0,9.344715193,23.25619086,1.673978451
T050,45,Drying,62.44173066,0.988499599,38.33036551,80.56926944,0,7.801386552,23.32790402,1.840714188
T050,46,Drying,60.24226443,0.842619961,35.61503832,67.37055371,0,7.425175574,21.22407634,2.169013675
T050,47,Drying,61.91567999,0.865539483,30.2059537,75.21733273,0,6.328374793,17.32067938,1.763855981
T050,48,Drying,61.8991284,0.814448272,35.5539021,79.23344908,0,7.450360984,22.7288146,1.831103453
T050,49,Drying,56.22042004,0.521235748,32.65909778,85.59964826,0,7.904641467,26.2392574,2.068072428
T050,50,Drying,59.11693815,0.708439489,30.71456391,90.61687892,0,6.689555521,25.93281853,1.825176836
T050,51,Drying,58.63800689,0.826928507,27.87841592,74.42812061,0,8.887873714,26.48164864,1.865646916
T050,52,Drying,61.69725622,0.953437618,32.38708978,81.1373475,0,8.521272538,27.35808691,1.558628472
T050,53,Drying,61.50583727,0.790592237,26.73827668,73.61461941,0,7.127963167,24.83665069,1.769943719
T050,54,Drying,58.75892863,0.79727973,27.09572255,85.2084708,0,6.548179685,23.69301404,1.840396176
T050,55,Drying,60.96057626,0.701577776,21.91248109,79.07495238,0,7.578442001,26.8012544,1.996574067
T050,56,Drying,59.38283314,0.781781634,21.33950687,85.01988829,0,9.033415194,27.61203065,2.120263943
T050,57,Drying,58.51611931,0.703820831,21.4666256,83.70951661,0,8.105126246,21.8980941,1.744079566
T050,58,Milling,39.68952878,1.193687468,39.6225449,831.0270307,0,0,35.51834363,8.935274977
T050,59,Milling,34.50466754,1.0238818,36.12625352,808.0519226,0,0,37.80753227,7.65211145
T050,60,Milling,34.09248428,1.004603227,40.3963589,815.7107931,0,0,32.40313055,7.353501498
T050,61,Milling,34.77939485,0.981737446,38.27225446,810.9310245,0,0,45.54568886,9.022268681
T050,62,Milling,34.08707726,1.0280852,32.29397918,842.0962082,0,0,40.0019139,8.820821645
T050,63,Milling,35.27977752,1.050483425,37.28346232,780.1054486,0,0,33.43879816,8.089245101
T050,64,Milling,36.89468917,1.046167647,33.88182755,821.2321751,0,0,29.49731167,6.821938884
T050,65,Milling,36.53950118,0.848571907,44.04564092,798.3857707,0,0,35.79902769,8.423492329
T050,66,Milling,36.1353954,1.103291853,41.71363698,744.7186105,0,0,34.78450445,6.58033856
T050,67,Milling,35.80541185,0.841648332,38.57402938,828.8596417,0,0,30.73745718,7.292435616
T050,68,Milling,36.75367494,1.07696523,41.26707399,838.4604323,0,0,43.03357735,8.688443153
T050,69,Milling,34.09645165,1.007238194,41.12646021,835.1562377,0,0,31.63935346,6.982320878
T050,70,Milling,34.50329774,1.049710404,38.29071772,809.5406411,0,0,33.67879172,7.667585417
T050,71,Milling,34.4558558,0.839424912,45.0339509,821.8402164,0,0,32.72062885,9.159963749
T050,72,Blending,29.86821448,1.120683933,35.03723698,208.3034238,0,0,12.85995048,3.465202611
T050,73,Blending,29.91526501,1.176494253,39.27892527,205.1760166,0,0,15.58532634,3.21053776
T050,74,Blending,29.02298593,0.769445264,31.77337361,204.880503,0,0,10.33534079,2.611194528
T050,75,Blending,29.52312693,1.001651014,37.52183656,201.6877467,0,0,12.56987838,3.202423507
T050,76,Blending,30.74268286,1.209620175,33.51523296,178.7430116,0,0,12.18100145,3.32322694
T050,77,Blending,27.6053428,0.960279762,36.75656006,204.1941347,0,0,10.46259257,2.779387021
T050,78,Blending,30.09995438,0.861154428,35.95520381,218.9724989,0,0,13.58227341,2.964461831
T050,79,Blending,33.75186221,0.961615768,35.9001644,202.8215803,0,0,12.65042361,2.581035935
T050,80,Blending,30.0399168,0.964862646,34.69748123,218.4269578,0,0,8.808282749,2.612645933
T050,81,Blending,31.05530021,1.174649774,33.05335319,202.3635257,0,0,11.88000831,3.07493824
T050,82,Blending,29.53481843,1.041652344,37.08820712,207.1117152,0,0,11.78037384,2.973620196
T050,83,Blending,28.91187087,1.100660755,36.51287751,215.464933,0,0,9.048232152,3.331685074
T050,84,Blending,29.28203835,0.97846885,34.03211859,203.4212052,0,0,10.76974143,2.721837555
T050,85,Blending,30.17108766,0.92394345,34.36084907,200.2592395,0,0,15.43475718,2.98282034
T050,86,Blending,32.25252274,0.999276925,32.94900956,205.2600791,0,0,11.35132717,2.735838215
T050,87,Blending,28.69455178,0.845997641,33.55864464,194.5321265,0,0,13.12858715,3.276046131
T050,88,Compression,27.63505787,0.954160923,27.9800127,47.04896168,12.50508913,0,37.51863001,5.92159747
T050,89,Compression,28.56292759,1.256423736,32.30371519,49.46623441,11.77297082,0,39.81110726,6.107689973
T050,90,Compression,31.11268396,0.938300408,30.1503732,48.97271801,13.35668662,0,59.15011423,4.069514115
T050,91,Compression,29.9319409,1.083855162,33.42375824,47.33416202,12.11825366,0,50.05406936,5.59779897
T050,92,Compression,28.46179506,1.015635609,28.87249284,43.2494133,13.54406541,0,42.6298422,4.758707494
T050,93,Compression,27.11908085,0.952317462,29.67959088,48.88920056,12.32599596,0,49.09871945,6.610069146
T050,94,Compression,28.02771259,0.865436532,27.9957967,48.69861249,12.59817603,0,47.28730314,4.8168585
T050,95,Compression,30.00746105,0.875157481,30.72241326,49.84106881,12.44709808,0,39.06518287,6.003578745
T050,96,Compression,24.16280635,0.936909932,31.14128423,50.92169582,11.56736157,0,42.6182889,5.893860811
T050,97,Compression,28.45113744,1.069413873,26.98114115,47.6293542,12.16328326,0,38.52139485,5.333063218
T050,98,Compression,27.30971749,1.278934634,29.18164439,53.26529867,12.19835875,0,52.80371184,5.952249896
T050,99,Compression,27.46670556,1.065011363,30.77912953,55.97457709,12.18972703,0,45.62017145,5.424601749
T050,100,Compression,28.85385922,0.953036184,31.33840786,43.41695918,11.38116762,0,46.08581408,5.763545792
T050,101,Compression,27.0506373,0.895286168,31.77083618,50.40750924,13.29152414,0,44.96982554,6.25821994
T050,102,Compression,30.1602473,1.089272001,29.49547021,64.35020294,11.46386132,0,44.96522926,6.747108624
T050,103,Compression,30.00089967,1.160518704,29.81876495,53.61898968,11.73758652,0,46.51051715,5.214905016
T050,104,Compression,27.97863319,1.029085902,31.06848075,42.31012345,13.22402221,0,48.16688427,4.679228078
T050,105,Compression,26.4898433,1.133381187,29.33541048,47.66815809,12.51384347,0,45.86641484,5.419647528
T050,106,Compression,27.02682962,1.070127636,28.56667124,45.82766737,12.00280903,0,46.06764839,4.090985626
T050,107,Compression,26.29829285,0.968718035,31.8721494,52.07928428,12.80979303,0,42.79633125,5.889332923
T050,108,Compression,27.28757825,0.986027794,31.37447305,59.15697259,11.27930059,0,43.5476255,6.922455563
T050,109,Compression,27.17299613,0.950221277,31.97825843,46.21295964,13.18340061,0,42.43156472,5.002593621
T050,110,Compression,25.41114219,1.235147702,30.49374653,48.16245678,12.98120275,0,50.41714814,6.257023227
T050,111,Compression,28.36328764,0.91603761,33.16332868,42.82786173,14.21604213,0,52.80666318,6.24714948
T050,112,Compression,28.05787895,1.109698488,27.80328932,45.01326751,11.16351642,0,55.23887374,4.74072226
T050,113,Compression,27.5795753,1.142461058,32.11220878,50.59455102,12.65249904,0,55.56086321,5.326887038
T050,114,Compression,29.05983076,1.082130383,28.62222516,43.8077311,12.82922733,0,41.03343928,5.026505882
T050,115,Compression,29.29265225,1.018788785,29.9652665,55.42592576,11.05904113,0,36.24677293,4.782683057
T050,116,Compression,26.77986807,0.990625389,30.34921601,48.88260191,13.18525724,0,47.93724024,6.049665951
T050,117,Compression,29.81993327,1.042167625,30.90611276,53.7958435,11.85264995,0,43.38109357,5.587767931
T050,118,Compression,27.6490918,0.724646871,30.0550408,52.51648732,11.98253317,0,38.23905652,5.318715735
T050,119,Compression,30.39209168,0.998455522,32.72828774,48.9743117,13.14575602,0,41.3997771,5.464179163
T050,120,Compression,26.83967747,0.933672757,28.63032497,51.76699257,11.09066291,0,49.19384244,4.064825779
T050,121,Compression,28.21962302,0.920077377,29.79397993,40.08171247,13.45066021,0,45.01773823,6.337856596
T050,122,Compression,28.44866286,0.946455688,27.77973629,47.87204379,10.99383375,0,42.49020441,5.602611415
T050,123,Compression,28.04627754,0.926338537,28.24708155,47.98921463,12.08394142,0,41.19222012,5.341183555
T050,124,Compression,27.08390329,1.100181879,29.282106,51.78922367,11.70429399,0,47.62720524,6.056218151
T050,125,Compression,29.5633266,1.028420563,31.58904555,44.0776618,13.27694462,0,30.51589394,5.059661163
T050,126,Compression,28.09862805,0.995571446,27.02926606,50.69451859,11.91321601,0,48.10384388,6.055569603
T050,127,Compression,27.20686241,1.091600403,29.57425604,44.00594952,11.88748064,0,42.8781108,5.546498942
T050,128,Compression,30.37293166,0.928292851,24.16468993,49.73774995,12.87619866,0,42.40031802,5.82226592
T050,129,Compression,26.36900184,1.218792453,28.67579626,47.16244826,11.33000904,0,39.05203604,5.593809985
T050,130,Compression,28.51917087,0.918329472,30.29816176,46.70095603,12.81583203,0,42.30765464,5.374109649
T050,131,Compression,26.79969733,1.085693047,33.35283811,55.38382462,12.19295605,0,38.862361,4.701652362
T050,132,Compression,28.47280466,0.888476304,29.91711061,50.83042391,11.25709782,0,46.09997621,6.295508443
T050,133,Compression,29.28696236,1.089767597,27.86820184,46.00892498,11.75114849,0,40.54570399,5.340691579
T050,134,Compression,27.18743139,0.996585498,27.19092713,53.50909706,12.36294022,0,49.16909427,6.15561197
T050,135,Compression,26.24859247,1.004119445,31.7413214,38.88456128,12.5956373,0,48.47320615,5.371272888
T050,136,Compression,26.65632421,1.115612183,30.51142886,51.93411457,12.24946793,0,47.74709709,5.544798277
T050,137,Compression,27.89199417,0.83142259,29.65557172,42.21029459,11.86518055,0,52.22292467,5.007464438
T050,138,Compression,28.25944498,1.067901162,34.07825787,55.89902472,12.61186544,0,50.61112987,4.97738908
