Batch_ID,Time_Minutes,Phase,Temperature_C,Pressure_Bar,Humidity_Percent,Motor_Speed_RPM,Compression_Force_kN,Flow_Rate_LPM,Power_Consumption_kW,Vibration_mm_s
T050,139,Compression,29.64461498,1.086779312,27.50804646,52.04744386,11.44015271,0,43.72103523,5.821876481
T050,140,Compression,28.51740168,0.992711053,29.07924294,43.84786965,10.88084306,0,40.69090943,5.506231307
T050,141,Compression,26.92506002,1.023461372,28.9876877,55.75045575,12.43036576,0,45.43804546,4.097735657
T050,142,Compression,28.24491318,0.944949559,30.83998756,53.19786839,11.90189709,0,46.83982806,5.546245615
T050,143,Compression,27.86336996,0.902292391,30.59313223,49.65840842,13.17466948,0,43.64807605,5.631123551
T050,144,Compression,29.48657524,1.061007937,30.78378755,45.46221778,12.75608585,0,41.11805927,6.821443759
T050,145,Compression,30.10544802,1.029782396,30.48150239,50.1778622,11.45552965,0,45.37445129,6.587659091
T050,146,Compression,29.03330763,0.847841241,31.09286278,44.1673838,12.75600885,0,51.0142858,6.051428161
T050,147,Compression,28.34072689,1.020959605,30.02154345,50.73540883,12.90891273,0,46.55018477,6.417000124
T050,148,Compression,28.49022037,0.758113575,30.09802752,53.93655874,10.81923949,0,43.22291926,6.314079266
T050,149,Compression,29.87874173,1.078459317,29.62758486,50.95401048,12.31009023,0,57.96409894,6.997871763
T050,150,Compression,29.30275396,1.08551234,29.11646987,49.22251477,11.34607998,0,53.10518704,5.206981131
T050,151,Compression,26.02194934,0.984027771,27.11688805,51.19454905,12.21208047,0,48.82135158,5.511935664
T050,152,Compression,28.24241038,1.085564443,26.6695898,45.18077233,11.59976504,0,41.66751451,6.094498176
T050,153,Compression,26.75869939,1.026857987,28.76562198,44.10603819,12.20345518,0,56.04325647,5.379318924
T050,154,Compression,26.13513391,0.953513964,25.05611377,53.50307142,13.58236847,0,67.99762096,5.755237863
T050,155,Compression,26.07143154,0.980881885,29.2170084,42.61559761,13.22200557,0,52.03093784,4.306111845
T050,156,Compression,25.60714524,0.944399316,30.57391558,51.18560413,11.35553101,0,39.23749613,5.036481006
T050,157,Compression,25.70747042,0.860359267,28.59949743,52.88664719,11.81885899,0,43.97717352,5.66346169
T050,158,Compression,29.14534224,1.006243377,29.08220098,53.12087197,12.34483381,0,48.31726202,5.721853598
T050,159,Compression,28.92436497,1.018606953,32.08347227,41.23758994,13.63122407,0,38.06976033,6.488447039
T050,160,Compression,29.61132003,0.989956939,26.54564158,47.97545022,13.16512456,0,47.40150118,6.25357471
T050,161,Compression,25.32262969,0.894487682,29.54608326,50.03017773,12.28166313,0,35.31071136,5.351734138
T050,162,Compression,25.43476593,1.002463886,29.83908181,42.87449337,12.46656115,0,42.86561476,6.279950303
T050,163,Compression,28.37135429,0.904753774,27.23741614,56.14561175,12.41901954,0,44.47938329,7.281809885
T050,164,Compression,27.42132257,1.026980856,31.95061032,51.26528427,12.74995089,0,40.98970803,4.019567961
T050,165,Compression,26.73349801,0.891942513,32.11670982,56.43925023,12.84720496,0,45.6075439,6.471658044
T050,166,Compression,28.03318929,1.212644772,28.87224908,53.89771144,13.32943714,0,43.76644569,4.783131765
T050,167,Compression,28.89349863,1.106834306,26.83706842,51.98520247,12.67389975,0,46.53895912,4.765545226
T050,168,Compression,30.06632944,1.098263032,31.45292287,51.97133945,10.91308255,0,42.01971462,5.286494843
T050,169,Compression,29.80242394,1.086357202,30.18785577,51.73052659,14.00808292,0,43.89335237,4.99152945
T050,170,Compression,26.58036873,1.107731327,31.41413556,56.59283381,11.75696193,0,54.14601072,4.968385799
T050,171,Compression,27.06452275,1.092077628,29.88947545,36.93129475,13.53657723,0,48.92532818,5.830574825
T050,172,Compression,28.19740767,0.814906371,29.99612826,53.03787843,11.75702257,0,50.31788062,5.721073094
T050,173,Compression,28.20269474,1.079383395,29.02591393,51.55360672,11.42182516,0,47.33241378,6.121664095
T050,174,Compression,29.05911156,0.825691306,29.96116383,44.73463801,12.45961817,0,49.28060094,4.223642425
T050,175,Compression,29.30476186,0.986931184,26.77191335,48.58101187,12.55024165,0,44.86211044,5.228189063
T050,176,Compression,27.98752566,1.103215549,24.4481013,51.05083204,12.35110815,0,40.42804822,6.221429504
T050,177,Compression,25.74128457,1.001629923,29.17999817,51.99919104,10.91235948,0,48.17609633,5.283266873
T050,178,Coating,38.56757187,1.09015978,25.43995343,117.7999946,0,3.390040432,16.45384592,2.504918034
T050,179,Coating,40.06906791,1.030513109,22.52109384,118.9228718,0,3.47736452,22.03630295,1.777186769
T050,180,Coating,38.23483169,0.90515128,27.35347307,129.2840235,0,3.003436011,21.24465599,2.031604889
T050,181,Coating,42.06662076,1.021874742,27.09055111,121.0257153,0,3.066394201,19.97099348,1.776599284
T050,182,Coating,36.71065586,0.901641389,26.61303956,126.8507218,0,3.018322594,17.14833704,2.070388534
T050,183,Coating,36.44617294,0.885200878,21.96577552,125.4569603,0,2.871177529,19.48071694,2.156863935
T050,184,Coating,44.24134336,0.843052612,23.70270563,116.3753123,0,3.214435628,15.54703547,2.392298185
T050,185,Coating,39.84842858,0.856879867,21.66268219,109.362952,0,2.703983465,19.81693819,2.161644139
T050,186,Coating,40.02074623,0.986137964,28.74369475,121.2750575,0,2.65692122,21.28208103,2.205396054
T050,187,Coating,39.93440985,0.952835627,22.50224544,118.9789838,0,2.650341573,13.45589336,2.133003122
T050,188,Coating,40.06050556,0.870125662,21.83969611,110.5041856,0,3.219257315,18.87406333,2.324657856
T050,189,Coating,41.02066345,0.916843486,23.77490478,110.7808393,0,2.759643141,22.90712905,2.043100089
T050,190,Coating,40.41925909,0.939277417,26.38302402,113.6017943,0,3.463291375,20.3528719,2.279881588
T050,191,Coating,40.94398665,0.996301923,23.90465902,132.2119716,0,3.183851039,23.28237198,1.846147204
T050,192,Coating,41.56972961,0.820210768,25.05049671,112.3590378,0,2.765455161,21.32869024,1.443750865
T050,193,Coating,41.75647352,0.857775483,25.51572552,118.6320883,0,3.721892521,14.42356833,2.13894533
T050,194,Coating,40.53287525,1.038979089,25.4345924,126.6388807,0,2.771182515,20.43625424,1.960086501
T050,195,Coating,39.68288165,0.877672557,26.66925872,118.2365053,0,3.61809222,17.52927969,1.994311143
T050,196,Coating,40.66494256,0.827618524,26.8596203,129.9841587,0,2.933883554,21.50030042,2.436618604
T050,197,Coating,40.34445746,1.011188908,26.35172575,111.0311416,0,3.463238392,22.17611531,1.956056006
T050,198,Coating,40.42970639,0.768044974,24.54588637,127.441734,0,3.095151166,17.47268064,1.403826389
T050,199,Coating,39.97951436,0.92177459,27.04840846,113.5106761,0,2.819028009,20.43764519,2.49132994
T050,200,Coating,38.95494364,0.900866217,28.84024659,119.4526726,0,2.750761442,20.97466439,2.000977328
T050,201,Coating,40.54369941,1.099979912,26.62438165,126.4323378,0,2.46586036,17.37108289,1.64302677
T050,202,Coating,40.9847914,0.832761168,25.53531331,121.1847765,0,2.873419361,25.53709386,1.594617198
T050,203,Coating,39.36010172,1.011243569,22.52261135,107.7639643,0,2.744937938,27.31935978,1.95937717
T050,204,Coating,39.27435386,0.730030985,27.06709414,115.1563444,0,3.306747023,11.27838489,2.18213589
T050,205,Coating,41.50503889,0.844916562,23.57970535,105.8420903,0,2.879361358,20.3361731,1.932702554
T050,206,Coating,40.0564443,0.886792382,25.39320672,136.9601917,0,3.490889219,16.58538409,1.75680309
T050,207,Coating,40.26114126,0.881234537,26.42511977,126.6000849,0,2.623157114,17.75259901,1.733108872
T050,208,Coating,37.76622206,0.958655661,23.11087696,122.9469129,0,3.099402251,16.96032599,2.331933892
T050,209,Coating,40.50994281,0.889385141,23.91093708,121.580397,0,2.886222136,22.62386258,1.709009313
T050,210,Coating,39.42047708,0.816321244,26.16397175,129.1378285,0,2.950409237,22.43021735,2.539659562
T050,211,Coating,38.90332197,0.821683965,25.96554772,109.8535019,0,2.735040703,18.7930392,1.917700163
T050,212,Coating,42.43178524,1.084642081,23.38170166,119.7756999,0,2.80846268,23.05473372,1.966191134
T050,213,Quality_Testing,26.70481721,0.982921948,47.23891431,0,0,0,4.799216325,0.51989782
T050,214,Quality_Testing,27.99185097,0.987595703,48.34628051,0,0,0,6.666299122,0.536133894
T050,215,Quality_Testing,25.8559581,0.960731263,44.65266208,0,0,0,4.380097977,0.466218774
T050,216,Quality_Testing,26.24337167,0.854803462,47.57337404,0,0,0,5.490538212,0.657414829
T050,217,Quality_Testing,25.27020965,0.858011946,42.77419132,0,0,0,6.823972929,0.554978428
T050,218,Quality_Testing,24.07442137,1.057245408,43.27137314,0,0,0,3.507191861,0.485134334
T050,219,Quality_Testing,26.16230518,1.048842751,42.78567496,0,0,0,3.503847297,0.528649346
T050,220,Quality_Testing,24.48269476,1.062818022,42.86655159,0,0,0,6.165643056,0.470576746
T050,221,Quality_Testing,24.19821156,1.080201558,43.40313142,0,0,0,3.198548313,0.549476597
T050,222,Quality_Testing,24.88512787,1.061545323,47.26026262,0,0,0,4.075914697,0.483333948
T050,223,Quality_Testing,24.17462524,1.078762185,43.3635722,0,0,0,4.637166112,0.51023685
T050,224,Quality_Testing,27.08795657,0.985008165,46.57057374,0,0,0,5.527949793,0.513344886
T050,225,Quality_Testing,22.55893756,0.823239798,45.52753035,0,0,0,6.170257988,0.398192591
T050,226,Quality_Testing,24.423744,0.835305211,45.72621758,0,0,0,3.860531103,0.452214067
T050,227,Quality_Testing,25.84651718,0.872188587,47.01259262,0,0,0,3.983037667,0.532755122
T050,228,Quality_Testing,24.39552981,1.195601319,45.3785464,0,0,0,4.83421855,0.496610152
T050,229,Quality_Testing,24.45850877,0.998260839,44.59877892,0,0,0,4.708424979,0.546272769
T050,230,Quality_Testing,28.21196891,0.888850331,45.38338121,0,0,0,4.699289916,0.529380677
T050,231,Quality_Testing,26.44441295,1.08883382,44.55621004,0,0,0,5.100703063,0.621534716
T050,232,Quality_Testing,24.49234829,1.087564451,47.02226405,0,0,0,4.65682894,0.548743409
T050,233,Quality_Testing,24.78100056,0.992453735,44.37754419,0,0,0,2.950924674,0.424748126
T050,234,Quality_Testing,25.9269354,1.036123585,42.8269072,0,0,0,5.932823153,0.573211348
T050,235,Quality_Testing,24.93939276,0.80966403,44.28819123,0,0,0,5.688351947,0.59957304
T050,236,Quality_Testing,24.81734079,0.790706803,43.17961038,0,0,0,5.396541609,0.568089957
T050,237,Quality_Testing,27.09125066,1.054777276,42.25622968,0,0,0,3.697659035,0.774498157
T050,238,Quality_Testing,26.13840662,0.863282361,45.76050666,0,0,0,5.72684747,0.266508389
T050,239,Quality_Testing,23.02633988,1.143276625,45.22047029,0,0,0,2.884272928,0.532191298
T050,240,Quality_Testing,26.81515643,1.135425934,49.63488471,0,0,0,5.631477289,0.578239917
T050,241,Quality_Testing,24.62891323,0.999584603,43.9618553,0,0,0,4.329782123,0.352003822
T050,242,Quality_Testing,23.30584451,1.158885173,47.12827409,0,0,0,4.499201301,0.619090153
T050,243,Quality_Testing,25.09632135,0.96641237,43.46703157,0,0,0,5.131707501,0.353542068
T050,244,Quality_Testing,24.83865678,1.074792131,48.16527793,0,0,0,5.578441543,0.485490573
T050,245,Quality_Testing,27.38970269,0.987804101,46.21474941,0,0,0,4.811681579,0.456673865
T050,246,Quality_Testing,24.53458454,1.108043738,48.79933027,0,0,0,6.099146042,0.563709606
T056,0,Preparation,24.26680816,1.04392419,42.19608532,0,0,0,1.656662034,0.115256075
T056,1,Preparation,23.6795969,1.023780064,49.28821445,0,0,0,2.560365975,0.037052101
T056,2,Preparation,22.75922112,1.187549492,42.26721306,0,0,0,3.138428431,0.040025777
T056,3,Preparation,26.23918661,0.897581879,44.31787221,0,0,0,2.563937447,0.172329607
T056,4,Preparation,25.05428112,0.846981902,43.8160246,0,0,0,1.998057398,0.153915556
T056,5,Preparation,27.04436555,1.049503293,48.98024942,0,0,0,1.183661655,0.070483997
T056,6,Preparation,25.84024381,0.992357343,40.33901263,0,0,0,1.423365912,0.130772675
T056,7,Preparation,24.47155734,0.833580662,48.83485456,0,0,0,1.795149832,0.129795802
T056,8,Preparation,23.44114757,0.939966561,47.82824642,0,0,0,2.643497052,0.06410278
T056,9,Preparation,24.32056851,1.057128121,45.95300865,0,0,0,1.674277801,0.086685371
T056,10,Preparation,26.55070291,1.057310131,45.41403028,0,0,0,1.753208413,0.006763505
T056,11,Preparation,26.03530739,0.902417631,49.82858764,0,0,0,2.169414409,0.097200517
T056,12,Preparation,25.32710589,1.12598238,45.32288109,0,0,0,1.96106558,0.055012448
T056,13,Preparation,23.42683157,0.876060777,48.21118062,0,0,0,3.233471291,0.06216898
T056,14,Preparation,25.37545434,0.827532078,41.13777232,0,0,0,1.071688243,0.12466721
T056,15,Preparation,26.98654019,1.027146524,44.77484683,0,0,0,1.802921142,0.145326177
T056,16,Preparation,25.45990397,0.93339631,42.35197994,0,0,0,1.962414893,0.130424377
T056,17,Preparation,23.57154397,0.903442233,40.19812034,0,0,0,1.70674727,0.135246441
T056,18,Preparation,23.78830916,1.141536694,46.77020802,0,0,0,1.656797129,0.191503638
T056,19,Preparation,23.81585926,1.028644582,46.05629967,0,0,0,2.138269119,0.222248768
T056,20,Preparation,25.94447721,1.204874799,43.64833804,0,0,0,1.87467172,0.106536536
T056,21,Preparation,26.4200963,0.949695782,42.15416515,0,0,0,1.077985619,0.065939987
T056,22,Preparation,22.80099927,0.994487336,39.39863159,0,0,0,2.649323342,0.109836456
T056,23,Preparation,21.34440412,0.905079176,43.72181317,0,0,0,2.225881306,0.121587301
T056,24,Preparation,26.0235796,1.012429432,49.43788088,0,0,0,1.8467444,0.175211372
T056,25,Granulation,70.19114296,1.217271764,47.47458662,152.7570324,0,5.506906276,14.93347371,2.24604585
T056,26,Granulation,71.93273355,1.165846865,52.96271122,146.8852277,0,4.476676419,15.18512227,2.367486059
T056,27,Granulation,72.83785555,1.339825449,56.5628719,161.8104723,0,4.890738195,13.26547033,2.350148912
T056,28,Granulation,70.77457489,1.117338273,51.01397659,129.5302055,0,4.863758042,10.09228842,2.239431018
T056,29,Granulation,73.27946892,1.249234402,53.91861118,165.8530993,0,4.733497618,13.93915846,2.754470493
T056,30,Granulation,71.79987382,1.014022579,53.33212607,159.6940215,0,4.848832733,14.37084955,2.257501578
T056,31,Granulation,71.44802008,1.179080161,66.77167314,151.3265289,0,5.080350811,15.40709386,2.461152247
T056,32,Granulation,73.04981154,1.05700212,53.09746605,142.6892896,0,5.080043083,15.85218036,3.093603797
T056,33,Granulation,72.34877725,1.094746614,51.20005377,142.5520584,0,4.987691617,15.98864582,2.628751335
T056,34,Granulation,73.7474168,1.209025031,51.98819938,150.4064732,0,4.830361415,15.93242268,2.110383411
T056,35,Granulation,70.56069609,0.932441143,57.88627616,167.2177521,0,4.437677494,15.73208723,2.32590769
T056,36,Granulation,73.49056852,1.254577643,59.91846109,150.0211382,0,4.82727427,11.96905581,2.125829641
T056,37,Granulation,72.93304011,1.076195908,59.98936349,155.2511098,0,4.933806601,13.05606081,2.182013976
T056,38,Granulation,72.62430006,1.161329889,53.23551964,143.419242,0,3.791844486,12.88754285,2.45078166
T056,39,Granulation,74.7093559,1.038327585,55.96144374,131.609397,0,5.481613355,15.13822627,2.59884976
T056,40,Granulation,71.22906393,1.222268008,54.66899171,158.5249186,0,4.330016034,14.48653073,2.135808256
T056,41,Granulation,70.83564471,1.20286964,53.9355263,151.983412,0,5.120096229,16.98156807,2.291608605
T056,42,Granulation,72.1856248,1.128048654,52.77567923,153.3799909,0,4.411453889,14.65243536,2.588805352
T056,43,Granulation,70.76940814,1.249795673,57.20147168,150.5656798,0,5.638487002,14.22646795,3.050292744
T056,44,Granulation,72.18525051,1.272797336,60.81470148,160.5449112,0,6.034160601,16.33101697,3.059708913
T056,45,Granulation,70.11392107,1.034307829,53.76183912,154.5712311,0,4.348346238,12.36649527,2.431132528
T056,46,Granulation,69.8283805,1.034565754,56.89012473,144.6939294,0,5.062484321,15.70408423,2.205943841
T056,47,Granulation,73.46180564,1.150337158,50.47956027,166.2843831,0,4.859544855,17.53353606,2.549253766
T056,48,Granulation,74.15610705,1.18489626,59.9762439,144.8306419,0,5.528401868,14.67492563,2.637857527
T056,49,Granulation,72.3514403,1.165049558,55.52751755,150.5717449,0,5.926599535,15.13059128,2.480850106
T056,50,Granulation,70.56804297,1.122388541,56.07069478,133.9334199,0,5.254146255,14.97603124,1.965620992
T056,51,Granulation,73.24966192,1.283355094,57.81730626,146.1669638,0,4.354853962,15.08084464,2.70352828
T056,52,Drying,42.564335,0.853827535,57.47089804,76.34885104,0,7.765672699,24.98062205,1.60955664
T056,53,Drying,41.28268154,0.75576462,58.95937444,79.07086495,0,7.37793397,26.9338308,1.85720896
T056,54,Drying,42.27525134,0.924533511,56.13626806,82.29365218,0,7.705310252,29.81624064,1.497666544
T056,55,Drying,39.42029016,0.698426887,55.71990097,77.50668814,0,8.116492149,28.11616597,1.76263874
T056,56,Drying,41.45551365,0.878000575,54.71716665,74.40515447,0,8.767068887,33.18678194,1.83684982
T056,57,Drying,42.707274,0.781218413,55.54461586,80.83328947,0,8.425419548,27.32218853,1.990936197
T056,58,Drying,43.56048191,0.775990291,46.95377456,77.3499169,0,8.048947956,20.77123506,1.783590593
T056,59,Drying,41.98812594,0.721464813,47.97578743,81.52677542,0,8.605705354,23.0981707,1.950873339
T056,60,Drying,44.30374299,0.872650898,43.73251204,78.18866545,0,7.921651378,27.03529689,1.603071676
T056,61,Drying,41.08732739,0.900389413,47.72017588,78.13137236,0,7.524511436,23.49868689,1.505309908
T056,62,Drying,40.24729575,0.805122533,42.02648081,72.9128426,0,7.395150997,23.11916215,2.164335811
T056,63,Drying,39.96482078,0.857427839,46.01396557,72.36962624,0,7.838636393,23.55059611,1.412013647
T056,64,Drying,41.25547516,0.797937395,38.24176775,86.4666074,0,9.200309248,23.69932903,1.820824687
T056,65,Drying,42.3321804,0.600352537,39.68243277,74.99118526,0,7.630642841,25.58268665,2.130752773
T056,66,Drying,40.4478871,0.771433341,43.00984573,79.88941893,0,7.771809318,29.96753757,2.009831202
T056,67,Drying,42.24479895,0.742022777,38.54312422,87.38655218,0,8.554434047,24.10422494,1.945829081
T056,68,Drying,39.46424977,0.745680163,30.8741616,79.05673573,0,6.810192054,26.91568105,1.430873267
T056,69,Drying,41.67407288,0.716651726,28.39178198,86.93965261,0,8.345756178,21.64809552,1.801864307
T056,70,Drying,42.62965838,0.806527862,33.77598511,82.16591477,0,7.422865638,25.52483198,1.665979585
T056,71,Drying,42.72749043,1.021896581,28.67115703,73.4342018,0,7.640477339,28.87746959,1.893586961
T056,72,Drying,43.60519607,0.876447062,30.06517578,73.2794673,0,7.819091304,24.20242495,1.849176758
T056,73,Drying,41.41821867,0.838610882,27.8612283,75.73606599,0,8.457821048,27.10769511,2.068946225
T056,74,Drying,43.57889327,0.811538957,26.53415139,71.59077781,0,7.337049908,22.94631578,1.877080286
T056,75,Drying,39.97588975,0.792891378,27.58918876,88.91241586,0,7.747779049,24.81320004,1.752782988
T056,76,Drying,41.10228295,1.063784189,24.75978655,88.69033379,0,7.996226968,26.84822617,1.629057645
T056,77,Drying,39.56372663,0.794528999,21.62337799,81.60838745,0,9.478617196,26.44248909,1.459628517
T056,78,Drying,40.56350216,0.965431988,18.03659913,81.28143923,0,8.354438806,21.55243827,2.037315446
T056,79,Drying,43.74316392,0.957676061,23.81771938,79.20941526,0,8.133269739,22.48537315,1.793077478
T056,80,Drying,40.42646532,0.70072516,19.20547882,84.22923198,0,9.409664648,30.59460077,1.723990468
T056,81,Drying,43.92301879,0.725007728,25.43019833,78.77352931,0,8.463661923,24.76318586,2.020123641
T056,82,Drying,43.10118296,0.914031272,15.29643749,82.60088565,0,7.0475368,26.34096746,1.570911156
T056,83,Drying,42.48654786,0.750738832,15.94479131,86.1575093,0,8.551229158,27.50755964,1.530988259
T056,84,Drying,42.83456015,0.732618412,14.81663717,83.41600556,0,8.325964124,21.24112355,2.051368326
T056,85,Drying,42.28867459,0.881413878,19.85338209,80.09084377,0,8.930301091,22.98860317,1.952110365
T056,86,Drying,42.00850244,0.771667372,19.87991138,73.4890468,0,7.575482529,21.8412189,1.484735133
T056,87,Drying,39.27218976,0.819003755,22.57272792,83.98490626,0,8.224147454,21.98388331,2.001933285
T056,88,Drying,40.1794667,0.951237044,24.08816534,77.36905508,0,7.493715675,22.81701679,1.633155917
T056,89,Drying,40.46914339,0.941573389,21.4459097,80.91683706,0,7.590262895,26.41176448,2.181064445
T056,90,Drying,41.4661077,0.680886349,17.0104966,75.82888495,0,7.829593979,25.90736538,1.808265222
T056,91,Drying,37.78762231,0.860548221,19.89357163,77.88254424,0,7.861901364,27.29392653,1.667806552
T056,92,Drying,39.95014218,0.854788098,21.48431912,77.34667054,0,9.072273156,24.43644334,1.633132852
T056,93,Drying,42.73356486,0.726727665,24.26243879,83.06588519,0,8.309670816,22.4484666,1.662161677
T056,94,Drying,40.29870394,0.705414573,17.68050317,78.35203301,0,8.14662964,24.41378758,2.191270366
T056,95,Drying,43.22271358,0.800719016,23.09119664,85.1161529,0,8.242347234,30.22721925,1.708307638
T056,96,Drying,43.49825195,0.820969273,15.91022005,84.87839088,0,7.865901046,25.12811565,1.775269862
T056,97,Drying,39.18427876,0.848164892,17.53962117,81.04047795,0,8.781127651,26.82286351,1.757301304
T056,98,Drying,44.15919807,0.751863555,19.36282745,79.24525629,0,8.150691996,27.31818887,1.714037243
T056,99,Drying,41.54025819,0.810425102,16.43147855,81.0488168,0,7.878101611,25.78645026,1.823924744
T056,100,Milling,35.29160014,0.942780051,42.55382326,811.5679988,0,0,28.31402218,8.458126676
T056,101,Milling,37.67541547,1.114724032,41.08638865,724.9063528,0,0,34.43749279,8.312837382
T056,102,Milling,36.79520318,0.968564344,37.64570413,841.2952164,0,0,38.97620584,9.163422076
T056,103,Milling,33.15711035,1.129584191,42.89208494,842.8025363,0,0,31.98755935,8.411170027
T056,104,Milling,36.76485922,0.965019705,44.12473897,867.3560889,0,0,30.89476408,7.401743325
T056,105,Milling,33.20318291,0.890293278,44.21567325,799.8973815,0,0,33.56575917,9.934724124
T056,106,Milling,35.11213961,0.9628522,33.51862242,870.2939979,0,0,31.50025225,8.442239401
T056,107,Milling,33.93344574,0.865723882,43.59012208,755.2781438,0,0,34.93320276,7.631409026
T056,108,Milling,35.6822778,0.990188331,39.00320152,770.9865547,0,0,24.39499008,8.50605486
T056,109,Milling,35.63593687,1.008275442,40.51436627,784.1082661,0,0,40.22198828,8.66213267
T056,110,Milling,34.89031016,0.965196268,38.54874427,810.169777,0,0,23.73209548,8.262783791
T056,111,Milling,34.59610021,1.135092436,33.74231394,856.9451939,0,0,27.32861653,7.900666289
T056,112,Milling,35.58873037,1.10150715,37.05458274,821.3453434,0,0,39.16820834,7.295609701
T056,113,Milling,35.35330135,0.930779537,38.82518115,765.3926774,0,0,36.60591771,8.051113236
T056,114,Milling,37.72045258,0.969903951,39.62108843,789.574514,0,0,38.20185951,9.830713575
T056,115,Milling,35.46928573,1.057025596,38.88375147,858.0840278,0,0,36.54153713,7.524380273
T056,116,Blending,31.02911479,1.081029373,36.77617716,182.3531956,0,0,12.95958087,3.259334011
T056,117,Blending,32.04852989,0.922644085,36.40467689,200.7828918,0,0,12.45101733,2.501477362
T056,118,Blending,28.12749971,1.003245988,31.30029777,179.9585065,0,0,12.21662958,2.70482398
T056,119,Blending,28.95179864,0.880535933,35.89981469,177.5093163,0,0,13.20758611,2.777922276
T056,120,Blending,31.30178174,0.942737939,33.52412442,212.3840965,0,0,10.914271,2.812632799
T056,121,Blending,27.66813903,0.919075339,33.85736363,211.4944202,0,0,14.27273131,2.95897186
T056,122,Blending,29.81727176,0.98799577,34.74997938,195.4406089,0,0,11.67136378,3.331098925
T056,123,Blending,30.55238691,1.290310508,36.4907267,195.826285,0,0,9.343042166,3.746319468
T056,124,Blending,31.56172651,0.949123835,34.1846741,206.4755468,0,0,13.08160009,3.01793701
T056,125,Blending,30.23484715,1.1535398,36.10030664,170.3654232,0,0,12.06937945,2.739291951
T056,126,Blending,32.04648235,1.10498266,37.68411613,195.5576625,0,0,11.73698895,2.698811202
T056,127,Blending,31.61810815,1.13805043,36.24857331,211.0195468,0,0,11.64739517,2.330480263
T056,128,Blending,30.58719108,0.885243844,36.73638506,211.9653321,0,0,13.40964235,3.483425591
T056,129,Blending,29.03602905,0.993418161,33.74732849,204.496301,0,0,12.14241886,2.499962694
T056,130,Blending,30.83526516,0.830918786,33.15382947,218.9590244,0,0,12.84965297,3.358286962
T056,131,Blending,28.22637579,1.026198671,35.34424794,196.436019,0,0,10.9208095,3.03627081
T056,132,Compression,26.87826105,1.170282928,29.61907427,55.00635146,6.592440438,0,41.03609172,5.021633676
T056,133,Compression,26.7675719,0.911597749,28.72820697,51.84615459,2.799552249,0,44.44798428,5.05089315
T056,134,Compression,27.92528308,0.982237519,28.17649068,43.49178918,4.21513309,0,43.16879528,4.511435219
T056,135,Compression,27.39955832,1.114147943,31.46738415,52.85000416,4.567496823,0,33.22040336,6.313091055
T056,136,Compression,27.57338058,0.864893728,32.43642117,44.986816,5.122448678,0,35.9579769,5.246615299
T056,137,Compression,28.54415364,0.890776623,27.87010067,46.8249948,4.715011349,0,44.22609445,5.651673787
T056,138,Compression,28.30921253,0.889767703,29.70798098,43.00496703,4.029289279,0,56.88165135,5.207993162
T056,139,Compression,26.48096305,0.970291667,30.17557936,51.43690799,3.253806443,0,46.9753126,5.116775462
T056,140,Compression,29.15202673,0.867109151,28.57414084,51.58405771,5.286219671,0,40.41970916,5.620572633
T056,141,Compression,28.87729718,0.945425028,30.64226626,45.75928591,4.786919385,0,38.71559235,4.864857073
T056,142,Compression,28.82473249,0.91773711,30.33059956,55.33089501,4.237001852,0,43.88572959,5.802953785
T056,143,Compression,27.3704369,1.003166421,30.18043824,48.96114496,3.665722324,0,49.40634255,3.893955824
T056,144,Compression,27.51953568,0.996648527,26.22154971,49.04708319,5.655053126,0,45.0358124,5.812540021
T056,145,Compression,29.08822093,0.883174644,25.73132994,50.08520555,5.275759358,0,34.84261085,6.205625741
T056,146,Compression,27.94792258,0.968596902,29.93906014,58.15005414,3.778782785,0,43.15611353,5.143679758
T056,147,Compression,27.98425099,0.986181213,30.02452388,47.22640728,6.064512824,0,44.52522819,4.466880567
T056,148,Compression,26.51266023,1.048230583,27.53930883,47.70644301,3.528214071,0,53.81075041,5.254400184
T056,149,Compression,29.50995864,0.898456987,27.9234134,61.93010827,4.559369718,0,50.32161781,6.099325234
T056,150,Compression,27.78432074,1.065846618,30.09721695,53.87701788,4.530392011,0,44.10573765,5.002388138
T056,151,Compression,27.33714248,0.913880691,32.49293728,51.87551324,3.816112352,0,37.00666363,5.573503775
T056,152,Compression,29.25600131,1.114202119,26.17304881,46.45020302,3.121421471,0,44.3431756,4.718491398
T056,153,Compression,27.23209006,1.191157029,28.07470831,39.92666278,5.904092803,0,43.75658053,5.33835136
T056,154,Compression,28.62458995,1.046426581,33.28110342,55.35093587,5.611465268,0,48.27129511,4.669884255
T056,155,Compression,26.85833853,1.094701863,28.1941402,39.06275408,3.954497045,0,43.11854697,5.062920799
T056,156,Compression,30.21941435,0.928176522,32.35464561,55.10919107,3.542451327,0,42.12001854,5.737055176
T056,157,Compression,26.23436586,1.216804208,27.56356978,49.85448329,4.984854439,0,41.71745376,5.743439424
T056,158,Compression,32.38663839,1.149211117,29.66394284,48.42123929,4.457120881,0,33.47351456,5.582078458
T056,159,Compression,27.87918997,0.969327684,30.99234763,48.19321968,4.747280479,0,42.52033708,6.508534304
T056,160,Compression,27.95111181,0.914265703,28.7470717,47.94752369,5.427212959,0,54.44989312,4.531352223
T056,161,Compression,28.49423507,0.937989707,26.60437913,50.02251274,4.205592034,0,44.08496712,5.054321014
T056,162,Compression,27.21199842,0.988584253,31.2803527,54.77971678,3.948785132,0,38.28576027,5.735977944
T056,163,Compression,29.24953764,0.804017296,29.93502445,47.21448233,4.402477628,0,39.43267425,5.252062851
T056,164,Compression,27.4277986,1.214661752,26.78877573,49.89979938,4.116029994,0,41.27490335,5.342894015
T056,165,Compression,25.02095218,1.021249999,31.77891155,42.35422701,4.57045127,0,50.57348395,5.578034833
T056,166,Compression,26.67333635,0.978742302,29.94352023,44.87273397,4.764263737,0,44.03281317,4.299154065
T056,167,Compression,28.51205346,1.101862232,28.96873273,48.6622343,4.508109305,0,50.94166198,5.585033103
T056,168,Compression,28.72507491,1.075364317,28.85930039,46.57988291,3.811056416,0,49.05076695,5.569544817
T056,169,Compression,25.61383109,1.082501275,27.80522855,64.27220038,4.116097003,0,37.32481569,5.619329678
T056,170,Compression,29.24807406,0.908270757,31.20041892,59.78412639,4.527205231,0,45.5314336,5.433235641
T056,171,Compression,26.6195041,0.827112933,27.5099347,42.03669921,4.145751605,0,54.98304311,5.055793246
T056,172,Compression,27.64340786,1.1142126,31.50100476,37.2396888,4.024532286,0,44.2042898,5.243830383
T056,173,Compression,27.4709102,0.909722351,27.9445876,49.48338358,4.00570752,0,46.69893428,4.885031634
T056,174,Compression,27.26060218,0.871724093,28.74522342,40.20955471,3.88092134,0,49.61848254,6.66709192
T056,175,Compression,24.44324358,1.120303338,31.22324603,55.10188276,4.986721622,0,48.22114835,3.510258667
T056,176,Compression,27.50805251,1.052364526,27.9444439,50.22163381,5.315779437,0,39.84776497,5.03048551
T056,177,Compression,28.20662298,1.208016194,28.22220387,42.06797185,3.017431221,0,37.8129296,4.34098593
T056,178,Compression,27.14796944,1.036738841,30.6237051,51.35676171,3.72836024,0,47.95253877,5.418293601
T056,179,Compression,27.4867305,0.949406648,31.77904017,56.42116921,5.539924476,0,45.36388401,5.84419272
T056,180,Compression,28.4734963,1.154637613,29.10303379,48.06970452,3.974160372,0,43.93401113,5.265325497
T056,181,Compression,27.96147321,1.067822511,30.74490506,46.88489747,3.948347535,0,38.13607014,5.414945275
T056,182,Compression,29.6285834,0.949059414,29.50208807,57.39021623,4.647165855,0,48.49217735,6.084378149
T056,183,Compression,27.41162238,1.0722057,29.8476798,47.17359984,4.451667657,0,43.24026212,6.091663813
T056,184,Compression,30.22316069,0.924292933,32.5754421,47.71558727,5.654102693,0,46.15011498,5.621398119
T056,185,Compression,28.97390375,1.01963339,31.29190661,60.62747015,4.470136154,0,45.84224296,5.231827061
T056,186,Compression,25.93846844,1.003144534,26.89291768,47.89510582,2.6024999,0,44.11423883,3.780182366
T056,187,Compression,29.2276194,0.830448752,33.04202344,46.15582817,5.879803207,0,53.6310522,6.759333443
T056,188,Compression,27.5075758,0.818657838,34.41973303,47.16731054,5.82687769,0,37.32370892,5.46805581
T056,189,Compression,29.15994395,0.905738626,29.1057963,52.64272436,4.18355874,0,47.96694929,5.885880075
T056,190,Compression,25.4176301,0.937314058,31.02166342,56.40393725,4.853000638,0,44.54759508,6.278610848
T056,191,Compression,30.23649762,0.988881304,26.91795122,43.35417525,5.288804904,0,42.28114753,5.065241947
T056,192,Compression,27.33660641,0.90316697,28.95576099,46.46896024,5.002732366,0,50.9047018,5.778150344
T056,193,Compression,27.76685477,0.798447721,31.74778581,51.80447661,5.463919385,0,46.9711526,4.493066872
T056,194,Compression,27.51121587,0.997578511,32.06387538,46.31385704,4.887170369,0,36.52718931,5.410186123
T056,195,Compression,28.14401083,1.063881019,27.80631784,56.06295927,3.891034849,0,39.92067022,5.976784067
T056,196,Compression,26.21733355,1.022870295,27.82792303,52.86330657,5.329643441,0,40.40253082,5.126122639
T056,197,Compression,27.40805248,1.073932784,31.58112771,57.29068895,4.65582185,0,46.97987017,6.223618838
T056,198,Compression,29.54398863,0.969691088,36.20660755,48.52431211,4.221305324,0,47.90881883,5.950956771
T056,199,Compression,28.94867067,0.984084203,30.20119963,51.77825573,4.219409417,0,40.8049676,5.895184867
T056,200,Compression,28.80322438,1.079328199,31.25188781,43.80906831,5.204453872,0,40.46230369,5.185855559
T056,201,Compression,26.39314443,1.008159895,28.8964333,53.73464932,5.209388871,0,41.62328804,5.009757111
T056,202,Coating,39.4723423,0.967147327,25.69257975,113.1727905,0,2.752964571,21.22895703,2.072360371
T056,203,Coating,39.88781221,0.901975198,25.74227023,131.876883,0,2.463430426,18.0835307,1.298792166
T056,204,Coating,39.8511613,0.803135495,25.98889027,112.0478625,0,2.836608345,19.1653651,2.063098212
T056,205,Coating,43.0321928,0.793991712,26.13073515,117.5590709,0,2.899969159,19.39847735,2.210711773
T056,206,Coating,39.66693017,0.689028652,23.30192161,107.4062684,0,3.058397388,20.39266141,1.792113417
T056,207,Coating,40.54014458,0.935492269,28.6663889,130.3628628,0,3.430319346,18.44771342,1.77455022
T056,208,Coating,41.61096558,1.058906808,22.50242388,119.7134571,0,2.676099221,23.85279753,1.69953057
T056,209,Coating,37.3018738,0.903925543,25.57427323,115.4402709,0,3.342350124,22.95260331,1.974027031
T056,210,Coating,39.2082095,0.922993746,22.17207359,113.155446,0,3.081721881,19.77919572,2.322755616
T056,211,Coating,40.26291053,1.014733438,27.55678729,118.6324905,0,2.693652101,22.59194956,1.695873177
T056,212,Coating,39.03817104,0.904701526,26.64874478,120.596179,0,3.006971798,17.56756771,2.164668825
T056,213,Coating,38.23199984,0.84743702,26.64588873,110.417959,0,2.205297506,22.27096226,1.793425442
T056,214,Coating,38.2842674,1.06344588,25.9439609,120.8531059,0,2.894547167,20.36003455,1.634952331
T056,215,Coating,39.07203241,0.951507876,25.11154354,127.8030955,0,3.082366681,16.53448254,2.026002381
T056,216,Coating,39.55066656,0.817636329,24.94776109,123.2242504,0,2.785041026,17.26072338,2.270914676
T056,217,Coating,41.09037227,0.986116609,24.03899991,115.8081615,0,3.20254537,19.0192399,2.068124782
T056,218,Coating,37.41322091,1.148661389,23.47637371,128.1604726,0,2.938791113,19.64039663,1.876954838
T056,219,Coating,40.12918731,1.001210655,25.61961556,111.4434578,0,2.729450955,21.5914326,2.137242651
T056,220,Coating,42.11786111,0.720582935,23.6233846,125.2066581,0,2.775609478,18.11199823,1.396513116
T056,221,Coating,40.96822937,0.885470479,23.14904591,124.7986523,0,2.928066883,20.82336231,1.785973415
T056,222,Coating,39.48163833,0.957923005,22.12552972,115.9062386,0,3.211584994,21.7436986,1.85635081
T056,223,Coating,40.69536781,1.038092433,26.20906822,134.6255347,0,3.256001359,26.08224208,1.560517976
T056,224,Coating,37.89735322,0.927895519,26.09063454,120.3390464,0,2.413570271,22.10207237,2.222882046
T056,225,Coating,42.79568819,0.918775595,25.93198299,113.880936,0,3.154272769,18.29945168,2.037520878
T056,226,Coating,40.03228325,0.784248339,23.8811381,128.215775,0,3.328983581,16.06300196,2.018743993
T056,227,Coating,39.29182881,0.779101298,25.87609675,136.877964,0,3.40364216,20.96213993,2.019643257
T056,228,Coating,41.08411212,0.849971824,27.63717563,111.5751855,0,2.905847176,15.67283688,2.031690115
T056,229,Coating,43.42269965,1.008490335,30.20618327,124.4874682,0,3.448447686,21.84351499,2.826297876
T056,230,Coating,39.29540579,0.770473914,26.32193422,121.6013126,0,2.838338503,21.48813719,2.362478787
T056,231,Coating,39.45301882,0.849281342,26.61367514,119.3845337,0,3.187642671,22.8298665,1.688627625
T056,232,Coating,40.00372714,0.920223153,25.15005496,125.1858162,0,3.247481683,21.53010934,2.433296684
T056,233,Coating,40.40770792,0.827952128,27.16229919,120.9457474,0,3.180920257,19.65247918,2.054285925
T056,234,Coating,39.95818734,0.74932448,23.67757965,116.0169307,0,2.787638255,27.59707215,2.292497415
T056,235,Coating,38.47904704,0.929372339,22.79635561,116.4343819,0,3.433246811,23.55596448,2.17162813
T056,236,Coating,38.46863987,0.911463454,23.94602381,121.9098016,0,2.97480381,18.40135689,1.433895453
T056,237,Coating,38.65004663,0.880236448,28.87663594,113.8181155,0,2.934678874,22.0090272,2.173139166
T056,238,Coating,39.81504337,1.084506606,26.62292006,106.2163738,0,3.549110027,22.7273896,2.230306869
T056,239,Quality_Testing,27.11640965,0.92954817,46.3499379,0,0,0,5.84730754,0.571007466
T056,240,Quality_Testing,25.58778598,1.009847758,46.6300762,0,0,0,3.580117671,0.469242701
T056,241,Quality_Testing,25.16040604,1.038444342,42.42941894,0,0,0,3.488551196,0.579756301
T056,242,Quality_Testing,25.75615736,1.056677002,43.08203817,0,0,0,3.909559884,0.557550513
T056,243,Quality_Testing,24.11892583,1.033987863,42.02321007,0,0,0,6.39395534,0.431166232
T056,244,Quality_Testing,25.22349834,0.900516713,46.91895289,0,0,0,5.426127724,0.423757265
T056,245,Quality_Testing,22.98220058,0.840217872,46.08681307,0,0,0,5.390229865,0.519086624
T056,246,Quality_Testing,25.79322633,1.028683622,44.92882659,0,0,0,5.776102263,0.46971877
T056,247,Quality_Testing,25.03611706,1.057276536,44.64995564,0,0,0,4.637493799,0.472853092
T056,248,Quality_Testing,27.30363871,1.067898549,44.14882749,0,0,0,4.985255885,0.510375511
T056,249,Quality_Testing,23.96004149,1.031653702,45.93819233,0,0,0,5.144380121,0.673393216
T056,250,Quality_Testing,24.56707499,1.038969876,45.5622909,0,0,0,5.893942831,0.310335236
T056,251,Quality_Testing,24.02814707,0.675508834,47.63085374,0,0,0,4.849831369,0.291597778
T056,252,Quality_Testing,25.6102943,1.029575101,40.42082083,0,0,0,3.431166093,0.468724544
T056,253,Quality_Testing,26.51388102,0.843906407,42.74914071,0,0,0,4.607401096,0.595731557
T056,254,Quality_Testing,24.9505502,1.064892345,43.67860694,0,0,0,3.824057037,0.583045107
T056,255,Quality_Testing,24.22585847,0.941188248,43.60303707,0,0,0,4.774565897,0.38283557
T056,256,Quality_Testing,26.06027698,0.984823813,40.53067421,0,0,0,5.57034943,0.670027199
T056,257,Quality_Testing,22.98275567,1.073631851,48.57025988,0,0,0,6.747682411,0.489402677
T056,258,Quality_Testing,26.18786982,1.035511348,46.23356116,0,0,0,3.819372885,0.267090358
T056,259,Quality_Testing,24.22500591,0.99254333,44.57189984,0,0,0,6.385272929,0.428141477
T056,260,Quality_Testing,26.60949739,0.94708184,46.77615921,0,0,0,7.479806262,0.480647705
T056,261,Quality_Testing,25.30987637,1.08513318,46.11329789,0,0,0,6.55880813,0.548958083
T056,262,Quality_Testing,22.73603561,0.930056993,44.69983395,0,0,0,5.45734116,0.634090005
T056,263,Quality_Testing,23.37660592,1.00035447,42.41539372,0,0,0,3.402786394,0.461931773
T056,264,Quality_Testing,24.93590597,1.005556574,48.28205723,0,0,0,5.037922957,0.45918053
T056,265,Quality_Testing,25.02426957,0.945444928,44.04804311,0,0,0,6.977008751,0.450625152
T056,266,Quality_Testing,22.53256544,0.944343827,44.03404634,0,0,0,4.394176934,0.507424437
T056,267,Quality_Testing,23.73883904,0.955307523,44.79377775,0,0,0,5.639270792,0.695082422
T056,268,Quality_Testing,25.08503936,0.972612455,45.48851468,0,0,0,4.938107409,0.724570217
T056,269,Quality_Testing,21.63682544,0.939159435,42.37249022,0,0,0,5.307612124,0.516960639
T056,270,Quality_Testing,22.69615554,1.009288712,48.23424279,0,0,0,4.48878022,0.426428658
T056,271,Quality_Testing,23.04024166,0.931408403,43.97662707,0,0,0,5.092165192,0.40311687
T056,272,Quality_Testing,29.60114396,1.179570375,43.85237952,0,0,0,6.225717351,0.641974375
T056,273,Quality_Testing,26.65250708,0.836129382,46.07159788,0,0,0,2.069932714,0.302966331
T056,274,Quality_Testing,25.57912161,1.085534264,45.16047359,0,0,0,4.876899824,0.572810333
T056,275,Quality_Testing,26.44364794,0.98162007,44.60878411,0,0,0,5.297103685,0.548315525
T056,276,Quality_Testing,23.40510388,0.946219537,47.82899195,0,0,0,4.356263045,0.540559403
T056,277,Quality_Testing,26.64108035,1.001380272,49.05129041,0,0,0,3.230925054,0.419723323
T056,278,Quality_Testing,22.53929399,0.994401003,44.61611316,0,0,0,5.929145342,0.471721117
T056,279,Quality_Testing,23.43293144,0.878300977,44.23513163,0,0,0,5.786158515,0.31671914
T056,280,Quality_Testing,25.12712877,1.065426153,44.16526547,0,0,0,6.509148155,0.501932934
T023,0,Preparation,26.76650995,1.021712268,50.1366885,0,0,0,1.277537554,0.095410659
T023,1,Preparation,25.25141946,0.99949873,39.90384691,0,0,0,1.99113692,0.089621928
T023,2,Preparation,25.22981603,0.920935407,45.97560719,0,0,0,1.210146811,0.111111285
T023,3,Preparation,25.26973479,0.94719429,44.61635744,0,0,0,2.493680562,0.095823803
T023,4,Preparation,22.70711679,1.010436839,36.90866113,0,0,0,1.449500316,0.084476183
T023,5,Preparation,25.44581864,1.0342811,43.3874142,0,0,0,1.988487334,0.109806283
T023,6,Preparation,24.36387561,1.207374188,41.97390036,0,0,0,1.927981098,0.167428709
T023,7,Preparation,25.66503965,0.997928078,45.34208455,0,0,0,2.560010594,0.050674771
T023,8,Preparation,25.20744041,1.038908833,42.07125963,0,0,0,1.814307229,0.10879865
T023,9,Preparation,24.02818442,1.047468088,45.2577501,0,0,0,2.193218984,0.0906062
T023,10,Preparation,23.24978684,0.950690152,45.02330161,0,0,0,2.847708515,0.107051706
T023,11,Preparation,25.96852674,1.094807449,45.2929402,0,0,0,1.700275165,0.041503111
T023,12,Preparation,29.55735882,1.132057926,43.87219307,0,0,0,1.791941997,0.171388129
T023,13,Preparation,24.47114176,0.965733567,49.49754143,0,0,0,2.97169692,0.032333718
T023,14,Preparation,22.49158156,1.008460657,44.94673029,0,0,0,1.450241641,0.056070064
T023,15,Preparation,28.29539536,0.87193712,46.37540454,0,0,0,3.348252967,0.094303608
T023,16,Preparation,26.15664711,1.053272201,48.30798919,0,0,0,2.685893103,0.06175028
T023,17,Preparation,24.60429805,1.148987986,46.35993473,0,0,0,2.559542816,0.183596092
T023,18,Preparation,24.7160327,0.971338884,40.13143032,0,0,0,2.307421061,0.050620158
T023,19,Preparation,25.03567905,0.920732212,42.41408246,0,0,0,1.673798406,0.166518977
T023,20,Granulation,66.98838595,1.132307729,55.65731188,163.4353309,0,4.910591445,15.65867738,3.025539947
T023,21,Granulation,65.15569616,1.351549269,53.87806104,147.9971462,0,5.552650089,15.02088699,2.613643926
T023,22,Granulation,65.69912273,1.134177118,47.75534532,151.3707276,0,4.686588878,14.30841683,2.432087713
T023,23,Granulation,65.58950576,1.192375706,52.50663477,158.7748332,0,5.593818074,17.11907639,2.641359357
T023,24,Granulation,68.16528399,1.206109638,48.61987,160.2266036,0,4.835381233,16.26250403,2.786603316
T023,25,Granulation,65.57575487,1.223699052,52.04515596,163.4584321,0,5.000196744,16.04445172,2.827855339
T023,26,Granulation,67.39488554,1.154313049,48.56136878,142.990355,0,4.568705018,16.29812492,1.854909555
T023,27,Granulation,62.51642322,1.04540227,53.18239942,147.8913262,0,5.946612801,15.59163567,2.886393225
T023,28,Granulation,66.93703461,1.140584623,55.9138848,159.7761311,0,4.576984199,15.53669574,3.165492638
T023,29,Granulation,64.84644564,1.263372943,51.36679528,145.4314536,0,5.491198443,12.69809599,2.751806277
T023,30,Granulation,67.54618305,1.095591145,60.52531696,140.4646694,0,5.446565721,14.54771632,2.718784071
T023,31,Granulation,64.99590304,1.092263004,51.67212494,146.564382,0,4.924339046,17.02474806,2.701087333
T023,32,Granulation,64.46307958,1.094994297,62.89238963,147.6756264,0,4.801063898,19.45086026,2.491381448
T023,33,Granulation,67.48031842,1.104392449,58.90500268,148.8434205,0,4.361068123,12.19588312,2.634013356
T023,34,Granulation,65.10823682,1.322271449,58.74862138,147.3383351,0,5.402265461,11.82600825,2.754225492
T023,35,Granulation,64.37983177,1.117846072,55.89843629,165.0693007,0,6.236625618,17.53819495,2.710151931
T023,36,Granulation,66.5580176,1.067828001,52.4522057,153.5884906,0,5.615653682,14.39974288,2.448195066
T023,37,Granulation,67.49169041,1.270305339,54.21917154,145.9689694,0,4.79641027,13.65794377,2.811550473
T023,38,Granulation,64.07592502,1.345624893,56.71967731,149.5575892,0,5.130222182,15.094703,2.703349886
T023,39,Granulation,64.99232683,1.325187426,57.00923435,150.7257663,0,6.002477443,13.66698844,2.269411873
T023,40,Drying,52.58273399,0.750014383,59.32961469,79.25519205,0,7.963651086,24.34007344,2.013244991
T023,41,Drying,54.04184775,0.928802366,59.15752722,79.5450703,0,6.279117319,20.20352582,1.811193735
T023,42,Drying,53.66127682,0.753685928,58.12334988,79.00297184,0,7.867852295,28.0874073,2.151626335
T023,43,Drying,53.78563454,0.668187576,53.97152815,79.99377312,0,8.031883036,24.75114737,1.973240467
T023,44,Drying,53.33079249,0.701516604,54.46558294,68.43014003,0,8.271412628,29.83809564,1.849385798
T023,45,Drying,51.18831733,0.800448032,51.84476223,84.84582531,0,7.029481849,23.29715339,1.878709462
T023,46,Drying,53.84943919,0.754639842,49.68193677,82.2344331,0,7.694344553,23.1113671,1.63788369
T023,47,Drying,56.78051289,0.846831592,50.41840656,87.87724363,0,7.942683914,27.69445679,1.178273824
T023,48,Drying,53.68357303,1.000791022,41.26703179,82.85339714,0,8.040079205,30.22892018,1.71809032
T023,49,Drying,53.7391866,0.773009984,45.33841581,77.60807483,0,8.40963869,20.82649631,1.890962849
T023,50,Drying,53.69664668,0.91974125,43.60329113,86.36826783,0,7.178687472,30.86992624,1.755685725
T023,51,Drying,55.43819926,0.56075387,37.61876657,77.22871718,0,7.351504673,26.16488551,1.662789889
T023,52,Drying,55.32158596,0.803356624,41.41272204,84.87816503,0,7.801912199,26.04882029,1.663137499
T023,53,Drying,53.60605798,0.885519176,38.96473721,82.88860234,0,8.464000329,23.91472621,1.901201686
T023,54,Drying,56.72366011,0.723324147,40.10277303,69.99127318,0,8.581076179,30.07693245,1.763862216
T023,55,Drying,54.90443377,0.925431427,39.40692645,76.10859898,0,9.186434694,26.91548497,1.471204413
T023,56,Drying,54.69125575,0.682482205,36.56467287,78.46763449,0,7.46712211,23.4679382,1.902696081
T023,57,Drying,54.71850948,0.756110345,37.4033751,80.72423904,0,8.833550933,21.87049557,1.838231473
T023,58,Drying,52.52798887,0.861122701,33.86892551,75.60101974,0,9.061797959,26.03664181,1.437565397
T023,59,Drying,54.6499665,0.744161853,34.47194753,81.89033608,0,7.068464863,20.98341893,1.581561758
T023,60,Drying,53.84726999,0.775606969,27.01688358,80.55926834,0,8.19376433,28.91718124,1.498505537
T023,61,Drying,56.37074141,0.718147064,33.56577431,78.66224892,0,8.386907877,25.73424121,1.998351662
T023,62,Drying,53.46975089,0.713168049,29.80438365,75.71052842,0,7.612688621,29.26905394,1.950903968
T023,63,Drying,54.14091729,0.923382432,26.39255316,84.36999962,0,5.904859942,25.68373311,1.844083812
T023,64,Drying,56.75167672,0.872336594,30.62315006,76.51459436,0,6.633929623,33.59416259,1.514413398
T023,65,Drying,50.95870459,0.778230551,26.33647516,86.93294006,0,7.069354726,22.84465802,1.562066469
T023,66,Drying,54.64716294,0.858001003,22.13280748,80.45639066,0,6.691422648,24.16297646,1.627103299
T023,67,Drying,54.89587737,0.891947666,19.89977258,76.48605018,0,7.801115031,23.85603506,1.459554432
T023,68,Drying,55.24644007,0.687372562,18.34949335,74.74356312,0,8.84841241,26.08090486,1.469033534
T023,69,Drying,55.19444647,0.69342067,16.21313161,79.62377258,0,8.812979665,26.94774419,1.752927493
T023,70,Drying,54.690102,0.673215064,17.97209498,86.75022132,0,7.672061746,22.41273095,2.143771508
T023,71,Drying,52.31352006,0.762484383,20.94461567,82.75182801,0,7.291896196,29.23970501,1.541179041
T023,72,Drying,55.64523656,0.948825928,24.16540938,74.46848587,0,8.787632641,17.539121,1.744463077
T023,73,Drying,52.91503855,0.769651814,21.41250721,75.51347392,0,8.42770479,26.02243193,1.724699328
T023,74,Drying,53.6721845,0.694567898,21.82914317,80.65698173,0,8.203753216,23.55816947,1.537277566
T023,75,Drying,54.03716553,0.865346336,17.60147442,76.11788799,0,8.976969489,24.84237556,2.275352541
T023,76,Milling,35.66582461,1.184806174,39.75815509,840.1583228,0,0,35.80629726,7.921183777
T023,77,Milling,35.73730814,1.204342224,40.43902069,830.5147945,0,0,35.21873131,6.136739395
T023,78,Milling,34.18051661,1.025244783,46.55545785,799.5213863,0,0,34.31759424,7.480343071
T023,79,Milling,38.47832316,0.884447474,40.60802969,787.7580946,0,0,36.78648517,6.070051512
T023,80,Milling,36.70668925,1.063915768,40.11021366,722.8478112,0,0,38.29582629,7.409183597
T023,81,Milling,35.72784081,0.889838178,38.91219558,705.5831916,0,0,33.94712928,8.337707818
T023,82,Milling,33.52068865,0.865049307,39.28721299,817.3565247,0,0,40.58188574,9.703249979
T023,83,Milling,37.58022968,1.023742856,28.39067365,938.1510675,0,0,34.38014215,7.682447525
T023,84,Milling,31.01998136,1.048229221,39.56964128,873.4250787,0,0,28.53341707,9.594976185
T023,85,Milling,36.06294975,1.126987988,41.37036181,878.2568566,0,0,39.20458361,7.687478784
T023,86,Milling,35.14170342,1.046967118,39.89763081,724.0977447,0,0,25.06072396,8.630472169
T023,87,Milling,33.71000339,0.902356149,39.03925859,867.110223,0,0,36.45964117,8.892239301
T023,88,Milling,34.21395167,0.985848073,42.10412309,853.7990219,0,0,33.54457926,8.07860262
T023,89,Milling,35.16630004,0.898879536,39.39304401,854.8166709,0,0,40.6859371,6.925740548
T023,90,Milling,33.22752792,0.967198844,39.11132759,764.3620802,0,0,26.4222591,7.22775713
T023,91,Blending,29.43415447,0.97803645,33.65022551,199.5996411,0,0,12.76946252,3.187386399
T023,92,Blending,27.8455778,1.125445221,35.63927559,217.7831897,0,0,12.83114513,2.84070966
T023,93,Blending,32.9092528,0.924427966,35.83654637,196.1780687,0,0,13.29005255,2.289761693
T023,94,Blending,31.56247115,1.072299307,37.83981446,184.1446725,0,0,15.62044971,2.864467799
T023,95,Blending,30.06974292,0.907471686,37.45750456,234.0499628,0,0,13.22618081,2.510101426
T023,96,Blending,26.81359889,0.976407221,35.14719745,175.9687722,0,0,13.25921336,3.031467998
