Batch_ID,Time_Minutes,Phase,Temperature_C,Pressure_Bar,Humidity_Percent,Motor_Speed_RPM,Compression_Force_kN,Flow_Rate_LPM,Power_Consumption_kW,Vibration_mm_s
T023,97,Blending,30.62141822,0.952407652,35.72959063,200.8074078,0,0,6.30004068,2.471334672
T023,98,Blending,28.52522458,0.855442699,33.30574247,186.1384597,0,0,13.5771656,3.073294225
T023,99,Blending,29.76205471,1.266809228,37.23884242,189.6591802,0,0,14.68873238,2.536891727
T023,100,Blending,30.13746002,0.921288449,35.574156,199.1005517,0,0,11.45296959,2.613086542
T023,101,Blending,32.69174821,1.09394622,35.82867579,186.1448367,0,0,12.57040521,2.750239731
T023,102,Blending,30.6739889,1.050815375,35.79680305,198.9104857,0,0,8.230366789,2.964040311
T023,103,Blending,29.81013443,1.0686283,37.32739769,194.8138306,0,0,13.8172328,2.957825624
T023,104,Blending,28.704928,0.881520005,37.48849774,199.0187339,0,0,13.20897868,2.166799241
T023,105,Blending,31.22550692,1.015678794,34.27403748,212.1970088,0,0,9.534350059,2.971731963
T023,106,Blending,31.45144245,0.97127813,34.82444918,196.6434573,0,0,11.5248396,2.897210981
T023,107,Blending,29.47953367,0.983549545,33.20626993,198.266711,0,0,12.51615741,3.329317244
T023,108,Blending,31.60499908,1.168369943,38.56800047,207.0816662,0,0,11.99323727,3.019998931
T023,109,Blending,30.66486022,1.033405634,30.98671689,201.6233497,0,0,12.54905138,3.132309406
T023,110,Blending,31.48645604,0.964923877,32.81487499,213.7362911,0,0,10.35527457,2.460710887
T023,111,Compression,26.87747126,0.962242675,26.84018487,43.62413506,7.483354041,0,41.85545328,5.573748242
T023,112,Compression,27.61794489,0.894170215,31.21728721,39.9548568,8.658327081,0,53.75034874,5.826224277
T023,113,Compression,28.95701349,1.242270518,30.39998457,59.63856887,6.641322492,0,57.26881709,6.323819053
T023,114,Compression,26.48121213,1.095361568,29.95615303,55.16987975,8.776748495,0,50.82425129,5.204188487
T023,115,Compression,25.29019961,1.00495561,29.3604992,61.02914276,8.068910945,0,36.3792024,5.004220771
T023,116,Compression,29.00355585,0.855528887,31.82790473,44.03930497,8.173403927,0,33.69852937,5.833750871
T023,117,Compression,27.3889769,1.020949093,29.8406379,48.39882971,8.354561695,0,36.19557701,5.718910118
T023,118,Compression,30.87812992,0.892945857,26.01558918,47.56026351,8.766345333,0,35.61757731,5.537769406
T023,119,Compression,27.6288157,1.113460292,31.61132247,42.98315532,8.253010271,0,46.08299503,5.418817597
T023,120,Compression,29.61222146,0.986007076,31.77770002,54.10238842,7.341398355,0,33.37427435,4.850753506
T023,121,Compression,29.65760438,1.056053569,28.9257679,51.31611111,7.179158831,0,46.92086074,5.125114785
T023,122,Compression,29.84010893,1.054106841,29.23655157,47.02189749,7.044544236,0,49.96523035,6.329698114
T023,123,Compression,30.43909042,1.123620461,34.9056795,48.07076592,8.925661896,0,57.84774982,5.613314539
T023,124,Compression,28.12443148,1.083452894,33.04180197,47.27331965,9.509136262,0,48.69702447,4.383081079
T023,125,Compression,31.07935564,1.007581658,32.1988748,45.29243602,9.5957162,0,39.91091622,5.40211252
T023,126,Compression,29.22243349,0.887939846,30.54267052,45.72245103,9.833059803,0,47.81004439,6.26608753
T023,127,Compression,30.105747,1.067888412,28.35345898,51.58449717,9.010809726,0,37.30987886,5.199298533
T023,128,Compression,28.64054961,1.066263268,25.98783616,51.64971939,8.379080594,0,38.99489127,6.067713538
T023,129,Compression,31.04762225,1.18541555,30.46533959,52.15342166,7.829077681,0,50.39092911,3.496830573
T023,130,Compression,27.80234876,0.870222567,31.45198446,54.89703556,8.410505322,0,43.52022045,3.958128138
T023,131,Compression,27.78953751,1.176896924,31.01646785,54.39750435,8.662197434,0,46.54898614,6.2259893
T023,132,Compression,27.23662448,0.988967962,33.65313342,52.38354885,7.253954018,0,33.26038192,4.495494653
T023,133,Compression,27.72794741,0.952262566,32.78295533,52.9011543,8.597522352,0,41.08663364,4.785510245
T023,134,Compression,22.01464103,0.921665856,26.51281128,55.98636613,8.450866656,0,48.65011045,5.752414973
T023,135,Compression,24.76406191,1.055947727,34.16611832,48.4525629,7.410634334,0,52.18680476,6.763029091
T023,136,Compression,28.98646578,0.998104352,27.14509782,47.11284074,9.599816495,0,49.49428481,6.925407983
T023,137,Compression,26.91276689,0.952758642,29.92285599,49.77715497,7.295397088,0,44.81957559,6.344219272
T023,138,Compression,28.36113807,1.000285364,33.45228518,57.20297492,8.042288779,0,50.98553072,4.567493961
T023,139,Compression,27.02217641,1.037126914,31.3096627,50.21723619,8.508155368,0,46.55344266,4.773823979
T023,140,Compression,28.75092632,1.023966478,31.10995751,50.9960138,7.249859855,0,37.13025289,5.46481828
T023,141,Compression,25.61978029,0.759710089,31.23706595,45.96673379,7.556906955,0,42.05581147,5.116967655
T023,142,Compression,27.42008901,0.981005795,32.41401392,51.20823793,7.847175654,0,39.35265181,6.297720846
T023,143,Compression,28.23429871,1.119096217,31.05896707,60.93074675,8.257026916,0,44.58301325,6.486365906
T023,144,Compression,27.59638286,0.809787827,29.31100388,48.95740886,7.47814755,0,51.74911566,6.004961482
T023,145,Compression,27.10649654,0.91895432,33.11725466,53.31886366,6.541510017,0,48.80115986,5.266007928
T023,146,Compression,28.74582826,0.794015439,26.83640642,50.9999746,8.168577054,0,50.30174784,5.599536977
T023,147,Compression,28.96912831,0.985362493,29.97636726,57.38839593,8.273519576,0,48.59789826,5.339463333
T023,148,Compression,27.25843128,0.824885177,32.18361437,42.2258233,8.794577716,0,52.19905748,6.836512895
T023,149,Compression,29.2134193,0.936621536,28.22057086,53.92745329,7.661804868,0,40.63505424,6.65614352
T023,150,Compression,27.33360737,0.876071143,32.27899941,51.00219278,6.736898841,0,49.80008066,6.954627266
T023,151,Compression,27.45104294,1.151004883,27.71792547,47.67427082,8.287408305,0,51.47359178,6.082047935
T023,152,Compression,28.37515349,0.869238823,29.85176276,52.88881316,7.90616286,0,48.53034748,6.84650453
T023,153,Compression,30.79112833,1.01714766,29.32040164,46.86107405,7.75448973,0,42.91502403,5.326845324
T023,154,Compression,26.11865706,0.989785956,28.43082483,47.20112207,7.514529593,0,30.33957515,5.0340002
T023,155,Compression,28.87635184,1.095153504,32.38202953,48.14122861,9.375745256,0,42.39985628,6.027204814
T023,156,Compression,25.8202242,0.931392043,27.30016323,50.81464116,9.308708258,0,43.79507471,5.549769197
T023,157,Compression,28.90368157,1.040921393,29.95440468,41.87874261,9.611061897,0,41.72629354,6.150003451
T023,158,Compression,27.3097439,0.959406843,30.49172823,58.87594008,7.536207293,0,53.13541013,4.574808746
T023,159,Compression,28.88887758,1.00229353,29.46366313,43.48248234,6.086486119,0,46.23815974,5.177140848
T023,160,Coating,40.47432801,0.857604929,21.84956838,119.2090005,0,3.502773515,16.46159876,2.194940215
T023,161,Coating,37.4206607,1.012615388,22.85553423,124.0816676,0,2.963759658,17.17085249,2.130898614
T023,162,Coating,40.77582528,0.930566682,25.56195141,109.1935175,0,2.434352851,22.51992313,2.258782703
T023,163,Coating,38.10765814,0.797491557,24.57445245,114.3688628,0,3.369374173,18.30154434,1.925142015
T023,164,Coating,38.52646956,0.887730021,21.23460815,116.8907994,0,2.864864583,14.19682529,2.438465508
T023,165,Coating,37.33292744,1.046696395,25.41646434,142.7259499,0,3.113920225,14.24473673,1.598152702
T023,166,Coating,40.703127,0.846669271,26.92358254,121.7930746,0,2.473746523,20.60742079,2.28837642
T023,167,Coating,38.76785087,0.937147652,22.56344407,125.9186202,0,3.027949659,19.79223077,1.955335115
T023,168,Coating,38.73439527,0.876410162,23.66464464,129.3388088,0,3.408643509,18.46760104,2.085856169
T023,169,Coating,41.58951112,0.813280259,24.71216272,115.0397404,0,2.902721736,19.3428265,2.466190209
T023,170,Coating,37.61030751,1.065949248,24.20459235,117.168936,0,2.931462526,16.59592889,1.888402779
T023,171,Coating,41.45195798,1.091466548,24.26106828,122.2314681,0,2.753491588,21.17267528,2.302216279
T023,172,Coating,38.87949026,0.875973059,23.56705877,114.3546275,0,2.997281123,17.52959347,1.824341945
T023,173,Coating,38.99861396,0.932279691,21.57673638,110.7452931,0,3.204089839,18.20437087,1.941657351
T023,174,Coating,38.45532346,1.075095185,21.15268708,120.6519858,0,3.162578742,16.47041074,1.549659158
T023,175,Coating,38.97532605,0.829196074,28.31883041,114.3489046,0,2.974043337,23.24256248,2.279307027
T023,176,Coating,40.86552188,0.838457644,25.69519887,119.3962253,0,3.458454924,25.04135318,1.726396874
T023,177,Coating,40.40257661,0.938439979,26.45865889,113.9098682,0,3.496656761,18.12522386,2.043392498
T023,178,Coating,41.97777037,0.995901881,23.66770878,128.2105992,0,3.288713512,15.60548522,2.030947161
T023,179,Coating,39.10302478,0.864733383,21.71310732,124.7871156,0,3.196390199,19.42744537,2.798039458
T023,180,Coating,37.62460848,1.049179708,26.95378295,116.4475144,0,3.480117652,18.3561531,1.936192197
T023,181,Coating,37.10092029,0.865516549,27.20032229,125.481447,0,2.784047285,21.84823437,2.042035487
T023,182,Quality_Testing,28.28927413,1.088512868,47.61568396,0,0,0,4.763754854,0.471344084
T023,183,Quality_Testing,24.41268076,1.180989728,42.94907863,0,0,0,5.672234685,0.532994895
T023,184,Quality_Testing,23.08675316,0.812934323,44.50527346,0,0,0,5.764364695,0.489846073
T023,185,Quality_Testing,23.52987738,0.874435759,44.68843629,0,0,0,4.941055866,0.471616085
T023,186,Quality_Testing,23.9021041,0.870344176,45.39374499,0,0,0,2.962315368,0.821680915
T023,187,Quality_Testing,23.38868083,0.901957964,45.52953794,0,0,0,6.188810892,0.406083359
T023,188,Quality_Testing,24.15090692,0.909481481,48.10801518,0,0,0,3.86083496,0.446088952
T023,189,Quality_Testing,21.8140539,1.046488022,44.85057499,0,0,0,4.959598494,0.194295208
T023,190,Quality_Testing,23.47000891,1.160421463,44.52151313,0,0,0,6.167819969,0.572990046
T023,191,Quality_Testing,22.55990532,0.922393828,47.8853172,0,0,0,5.581630963,0.71045064
T023,192,Quality_Testing,24.66591401,1.029879362,45.73696268,0,0,0,6.827908543,0.352741527
T023,193,Quality_Testing,24.51815244,1.178283739,44.59670023,0,0,0,4.690042828,0.457712352
T023,194,Quality_Testing,24.30763475,1.287994517,43.95591961,0,0,0,3.997247133,0.314486094
T023,195,Quality_Testing,26.90547433,0.951688928,47.12709145,0,0,0,3.667030133,0.601255809
T023,196,Quality_Testing,24.52638123,0.890306444,41.8070854,0,0,0,4.216957694,0.552010881
T023,197,Quality_Testing,23.15376721,0.938041731,47.66782984,0,0,0,6.168463862,0.368413368
T023,198,Quality_Testing,25.45648364,0.932468653,44.2217752,0,0,0,4.017548491,0.574276001
T023,199,Quality_Testing,24.15040652,0.888469764,44.76123596,0,0,0,5.161610723,0.597316852
T023,200,Quality_Testing,27.62944517,1.063495712,44.40569451,0,0,0,5.043930529,0.552919932
T023,201,Quality_Testing,24.77872859,0.955532596,47.23872458,0,0,0,4.753986985,0.555669112
T023,202,Quality_Testing,22.98417556,0.735840968,47.49618364,0,0,0,5.343344123,0.519221433
T023,203,Quality_Testing,25.62566309,1.089799248,40.77863213,0,0,0,5.112087107,0.468990046
T023,204,Quality_Testing,24.42940157,1.060342588,50.1238154,0,0,0,5.933294517,0.431995379
T023,205,Quality_Testing,22.88663694,1.129846872,44.52634924,0,0,0,5.214482081,0.569368928
T023,206,Quality_Testing,24.12431428,1.014251787,42.74373192,0,0,0,4.868532039,0.337763859
T023,207,Quality_Testing,24.46686458,0.894594277,45.39729453,0,0,0,4.60707604,0.704028556
T023,208,Quality_Testing,24.59844948,1.132640705,44.84420272,0,0,0,4.331332348,0.490859881
T023,209,Quality_Testing,23.4604298,0.939787303,49.17523135,0,0,0,6.624060057,0.629450858
T023,210,Quality_Testing,26.96155169,0.823042565,44.8696434,0,0,0,4.695127709,0.530345183
T023,211,Quality_Testing,24.25129874,1.012494527,45.40863504,0,0,0,4.251994985,0.483940059
T023,212,Quality_Testing,24.44349804,0.714430023,42.97783276,0,0,0,3.699445727,0.391587821
T023,213,Quality_Testing,25.04934157,0.803989812,43.00402122,0,0,0,3.996665169,0.417997127
T023,214,Quality_Testing,26.14526861,1.115071475,49.21547053,0,0,0,4.879931365,0.422140109
T023,215,Quality_Testing,25.27669907,1.058882343,43.50930208,0,0,0,4.369201052,0.399808916
T023,216,Quality_Testing,26.06269901,0.996383342,42.876791,0,0,0,5.652006072,0.492059241
T045,0,Preparation,26.64358662,0.96650662,43.22053341,0,0,0,2.264095604,0.066123911
T045,1,Preparation,25.43468182,0.899090112,40.42557035,0,0,0,2.026009353,0.040159348
T045,2,Preparation,25.29096463,0.893948782,38.82373866,0,0,0,1.603659541,0.137042659
T045,3,Preparation,24.67649309,0.991580349,45.12420369,0,0,0,1.600152138,0.095728201
T045,4,Preparation,24.2669099,1.27047204,42.71786616,0,0,0,2.04831671,0.028011362
T045,5,Preparation,27.39435267,1.04554503,46.35471929,0,0,0,2.279790926,0.048901078
T045,6,Preparation,23.59380006,1.012356932,48.58210444,0,0,0,2.437585013,0.115759434
T045,7,Preparation,24.94459299,0.980161763,42.90549835,0,0,0,1.716944611,0.042899132
T045,8,Preparation,28.67012954,1.049615691,40.72549289,0,0,0,2.015426868,0.104859254
T045,9,Preparation,26.81976733,1.034127378,50.92603718,0,0,0,1.173483453,0.100450209
T045,10,Preparation,24.16305653,0.78247219,44.49324703,0,0,0,2.122682943,0.136566841
T045,11,Preparation,23.37773733,1.058263486,39.86724339,0,0,0,2.300697194,0.12301664
T045,12,Preparation,24.80015255,1.037212829,47.78682572,0,0,0,2.321278743,0.123055507
T045,13,Preparation,26.04757218,0.971721135,42.41760053,0,0,0,1.725550138,0.061393455
T045,14,Preparation,27.82472954,1.073120653,45.85537182,0,0,0,2.089085644,0.205901536
T045,15,Preparation,23.90883688,1.033486334,39.74321378,0,0,0,2.611319704,0.083431691
T045,16,Preparation,23.87042055,1.197666926,39.56508039,0,0,0,1.794842415,0.07100758
T045,17,Preparation,22.98703501,1.0595945,48.18299156,0,0,0,1.839712059,0.150996925
T045,18,Preparation,25.2086258,0.922755508,44.55792614,0,0,0,1.823013405,0.087466102
T045,19,Preparation,26.36276946,1.040668957,45.28688088,0,0,0,2.477311897,0.130823623
T045,20,Preparation,26.47792671,0.919904264,39.52229205,0,0,0,1.381182467,0.111639
T045,21,Preparation,25.12646083,0.770282045,41.86214744,0,0,0,2.024758533,0.094801406
T045,22,Granulation,72.30563411,1.247542709,53.48442476,162.213742,0,4.749264847,17.70379918,2.86163744
T045,23,Granulation,70.48776624,1.259515398,59.55005131,138.7389395,0,5.63826178,14.38634013,2.45451255
T045,24,Granulation,71.01594656,1.182210472,55.57733896,162.636192,0,4.460110788,18.944709,2.816175423
T045,25,Granulation,72.48246457,1.230687887,59.64590987,149.1399544,0,4.50780453,14.49355646,2.708619874
T045,26,Granulation,69.46470734,1.307574914,52.98880287,146.0503628,0,5.475650757,13.92494592,2.055424868
T045,27,Granulation,73.49352884,1.266424763,57.5496976,149.9481823,0,5.279777042,16.04709264,2.688598936
T045,28,Granulation,73.3058617,1.3769621,54.03759895,143.3063952,0,5.083452816,16.84078249,2.937932703
T045,29,Granulation,71.33602161,1.265999354,50.81457505,169.9153558,0,4.638900246,17.04689112,2.778763715
T045,30,Granulation,72.78981924,1.150395469,56.21145704,148.1668127,0,4.973960175,17.68907262,1.716003364
T045,31,Granulation,70.55375565,1.009055657,57.13500534,157.5986747,0,5.224093976,12.41745786,2.315221732
T045,32,Granulation,69.97414107,1.115752424,53.0843418,141.1939676,0,5.560842138,18.45998171,2.539394995
T045,33,Granulation,71.21056436,1.351227193,60.25219571,130.8677066,0,4.622723721,14.32898258,2.464814779
T045,34,Granulation,71.94866278,1.170764476,59.02274938,163.4339349,0,4.660410716,11.86323016,2.956290139
T045,35,Granulation,69.23540211,1.133122901,54.276923,153.5314694,0,5.029839979,16.2214653,2.863410311
T045,36,Granulation,74.0747506,1.222629821,55.51606736,159.8003462,0,5.544586534,10.95856217,2.64658495
T045,37,Granulation,69.70388375,1.185393273,47.06572951,162.387768,0,5.351319753,11.28908439,2.922610155
T045,38,Granulation,72.92638096,1.096092029,51.91489132,164.3754382,0,5.358985358,14.15268895,2.208668265
T045,39,Granulation,72.42367737,1.083363135,55.26926124,156.7649817,0,3.754668169,17.56665251,2.711512121
T045,40,Granulation,73.10590358,1.101551317,55.67878674,150.7053148,0,5.035113648,17.7058377,2.485920864
T045,41,Granulation,70.70536171,1.236119636,57.10660954,140.2910845,0,4.460834813,17.59519361,1.854804802
T045,42,Granulation,71.72469823,1.311148081,56.7564824,148.9548669,0,5.379463948,15.60408832,2.277542865
T045,43,Granulation,74.54075132,1.135944713,54.10905145,139.660808,0,4.916438637,17.75905959,2.468363089
T045,44,Granulation,71.56609486,1.225341809,46.88311469,159.4860314,0,4.588675451,14.51164639,2.82995498
T045,45,Granulation,69.38463972,1.19159987,55.89007485,155.0146652,0,4.697729274,18.71303472,2.459942199
T045,46,Granulation,72.08735402,1.346170351,58.25513773,159.7441665,0,5.397011077,18.07281539,2.363592156
T045,47,Granulation,70.67473332,1.038462624,51.2728188,158.4834512,0,5.296427136,14.11574093,2.435566275
T045,48,Drying,43.50020771,0.792697196,61.08354261,80.54603752,0,8.385205947,23.34711243,2.277996289
T045,49,Drying,45.61992314,0.747388159,59.08383351,72.5410543,0,8.862994243,28.15396833,1.629887136
T045,50,Drying,44.61130505,0.915805843,51.24121651,82.39914189,0,8.107216741,26.23515026,1.810958143
T045,51,Drying,43.21011219,0.775732761,56.50573861,77.12665197,0,7.41621663,19.81284543,1.644315121
T045,52,Drying,43.53857085,0.842369576,53.94160055,79.34583456,0,8.613365301,22.53930193,1.766136794
T045,53,Drying,44.40545581,0.65928562,52.76944911,81.33935997,0,8.499940042,22.43647787,1.789776334
T045,54,Drying,43.10922682,0.827743761,48.91480681,82.36451245,0,7.71302426,28.88956465,1.843994239
T045,55,Drying,44.25175036,0.54851265,51.75589252,82.43464509,0,8.655429574,25.78380804,1.513694276
T045,56,Drying,43.8261801,0.809722939,42.56012096,74.81122716,0,6.137540372,26.68075361,1.489416211
T045,57,Drying,41.35996929,0.759363834,41.51137163,79.44261864,0,8.547442287,26.49506112,1.92451992
T045,58,Drying,43.59054863,0.783579448,46.89464422,89.12776854,0,7.846804449,28.27872791,1.553650906
T045,59,Drying,44.63441797,0.654344398,45.21888678,84.533312,0,8.632427087,23.06641914,1.876707077
T045,60,Drying,46.15514418,0.853744638,46.63345452,78.71739213,0,7.385454987,23.54943823,1.471561482
T045,61,Drying,45.14870954,0.728553039,40.86128803,76.43615404,0,7.314961189,22.26503935,1.723446254
T045,62,Drying,44.44966739,0.738858616,38.96974079,83.50538497,0,7.870823724,27.09500443,1.890990405
T045,63,Drying,43.88889008,0.917924764,35.4577664,85.89862251,0,7.871637959,23.73175594,1.985730129
T045,64,Drying,42.68644821,0.931742677,32.11406038,81.63415916,0,6.534192651,24.62754141,1.666697232
T045,65,Drying,47.16607447,0.645821612,28.20676615,74.22125997,0,8.62677503,30.11309353,1.782103425
T045,66,Drying,47.28873122,0.990368089,35.59230189,75.91438035,0,7.13293426,25.43099917,1.543312929
T045,67,Drying,45.11139369,0.885760085,31.36935019,74.78701385,0,8.586841393,27.07518343,1.810476387
T045,68,Drying,42.05552415,0.66109937,28.80931393,89.54590452,0,8.499075264,24.0635049,1.523811848
T045,69,Drying,44.32100883,0.75256315,26.82156602,81.07124888,0,8.71927891,24.24388385,2.196408759
T045,70,Drying,45.29336319,0.674311977,26.10594918,81.51252434,0,8.60917459,29.56860603,1.882749267
T045,71,Drying,46.1256651,0.767679675,25.09211429,69.33737497,0,7.443339055,20.32220221,1.917895199
T045,72,Drying,46.56065343,0.734361565,26.0454241,78.77069475,0,8.53199415,29.61195143,2.243121803
T045,73,Drying,44.79932454,0.861067334,23.9227291,82.61616203,0,8.195468774,26.45156646,1.774798501
T045,74,Drying,44.62409643,0.832767823,14.15502564,76.7257107,0,7.708244028,25.16255158,1.950079485
T045,75,Drying,42.90940873,0.747516428,23.50350501,85.40112838,0,6.543292885,19.26815334,1.538791916
T045,76,Drying,46.3055178,0.776288097,19.7250383,69.02487104,0,8.020469369,28.82827052,1.654594549
T045,77,Drying,44.3953827,0.751469977,19.18631914,82.77006934,0,8.432241169,17.59065516,1.947982683
T045,78,Drying,41.77183352,0.810840709,20.23713676,80.42115513,0,7.704901545,23.30672591,1.727049572
T045,79,Drying,45.25233391,0.975637575,18.74719024,79.20406669,0,8.04224991,24.44104265,1.983030998
T045,80,Drying,44.61303466,0.727743693,18.67852343,79.61881461,0,7.427272368,22.47809113,1.864421579
T045,81,Drying,46.77361141,0.784126105,26.63664191,77.32468467,0,8.334336894,19.40411647,2.004903835
T045,82,Drying,43.25762036,0.88704163,20.31237403,72.86179475,0,8.437265601,24.06280617,1.542565448
T045,83,Drying,44.6440729,0.959348941,21.74489401,78.30872176,0,7.330384302,24.82031136,1.765622481
T045,84,Drying,42.70914035,0.831956677,21.01058035,82.93573906,0,9.58210692,22.42561263,1.818555048
T045,85,Drying,44.98163679,0.805683796,15.85678022,86.30369225,0,6.562183847,34.41561839,1.918158754
T045,86,Drying,43.04067625,0.744152004,21.35520737,88.58885621,0,7.335869978,24.93771178,1.43622511
T045,87,Drying,44.85065715,0.834446293,20.04825509,79.59835192,0,8.735312534,21.76304286,1.731445021
T045,88,Drying,43.70023215,0.880227894,15.91029982,76.27974611,0,8.37802988,26.18726417,1.600522389
T045,89,Drying,43.61645377,0.844947386,20.17243592,80.76983257,0,8.560714173,23.719218,1.696961367
T045,90,Drying,40.83033089,0.706626626,19.12940476,69.4964763,0,7.06459268,28.46927719,2.160791074
T045,91,Drying,43.88880545,0.836227011,16.41213643,73.54689699,0,7.982516195,26.47777271,2.016365037
T045,92,Drying,41.55636134,0.746231509,19.66636905,78.81591508,0,7.276936409,27.29352631,1.94757467
T045,93,Drying,44.05310249,0.564217294,17.92544669,73.83960503,0,8.253187019,23.99491619,1.582461151
T045,94,Milling,35.22218866,1.10631691,44.00221222,822.594869,0,0,38.80798687,7.605863896
T045,95,Milling,34.19775423,0.808199819,34.24497155,876.5734378,0,0,30.63905102,8.954236409
T045,96,Milling,34.0692304,1.048036448,43.89347784,813.6477832,0,0,28.79392093,8.955908442
T045,97,Milling,33.88474159,1.029207386,39.05562089,828.0391493,0,0,34.42818407,9.308246597
T045,98,Milling,34.29766574,1.118300131,39.50211731,742.6776568,0,0,30.26409436,7.292672747
T045,99,Milling,36.60737405,1.03010708,38.43493829,821.720857,0,0,34.41709588,7.888204586
T045,100,Milling,36.28201427,0.949290692,38.2937043,814.0671221,0,0,34.24874075,9.112477797
T045,101,Milling,37.23463247,1.10515484,39.95836039,737.1153494,0,0,37.52901674,7.480223255
T045,102,Milling,35.04644534,0.897891653,37.14434337,816.1211139,0,0,42.08100134,9.341491649
T045,103,Milling,34.51863247,1.123638398,44.68590689,812.0658644,0,0,38.29220793,7.426960624
T045,104,Blending,30.07967475,0.874103338,36.45145084,191.0619908,0,0,13.16197317,3.299241215
T045,105,Blending,29.76815015,1.041459202,32.89136229,204.1954624,0,0,12.20203428,3.578871023
T045,106,Blending,29.93170728,1.052100179,37.46774418,201.1349596,0,0,12.44441246,3.495665419
T045,107,Blending,29.67959369,0.911664928,31.65517851,222.7497888,0,0,13.99546277,3.505348136
T045,108,Blending,30.04738651,0.866868103,32.6755337,198.1879696,0,0,11.57693278,3.495404181
T045,109,Blending,31.45563809,0.85806247,38.51439987,167.0920058,0,0,12.87041386,2.732895331
T045,110,Blending,30.13848791,0.91014045,32.55621214,205.4975425,0,0,11.94905465,3.458579686
T045,111,Blending,30.1251828,0.895320503,34.70400389,200.7810911,0,0,10.15969875,2.409776194
T045,112,Blending,31.05545641,0.767690046,39.99049766,186.5873463,0,0,12.70830635,3.134103136
T045,113,Blending,31.35537194,1.064187249,32.35382608,197.7315624,0,0,11.65550832,3.418211729
T045,114,Blending,26.09773656,1.152828522,33.19096583,221.8723351,0,0,11.29613756,3.517976129
T045,115,Blending,29.0918616,0.975621698,34.89475252,186.1673154,0,0,12.16447431,3.130662263
T045,116,Blending,31.92464797,0.953456292,36.56147622,206.4849355,0,0,11.88417841,2.716006069
T045,117,Blending,31.38045089,1.234922455,34.77494723,202.1965948,0,0,10.71260269,3.09508427
T045,118,Blending,29.65927068,1.030665069,31.82190189,196.5583257,0,0,14.95354861,3.315374125
T045,119,Blending,29.92093229,0.954847031,32.54334805,195.1876091,0,0,14.4469941,2.912157077
T045,120,Blending,28.38105667,1.017034876,33.74641665,207.5406375,0,0,11.93775918,3.209398178
T045,121,Blending,29.93517357,0.920278777,32.38925116,231.1510941,0,0,11.6611638,2.517580988
T045,122,Blending,30.04612943,0.906889057,38.26463846,210.1553156,0,0,4.305503771,2.956949653
T045,123,Blending,30.25742546,0.98296828,38.70836572,198.3709448,0,0,11.85387495,2.87635496
T045,124,Blending,29.72564198,1.07180994,35.12153159,217.1885899,0,0,11.46516785,2.541153326
T045,125,Blending,28.48608063,0.957639769,36.25998215,150.5651006,0,0,12.93744086,2.500013454
T045,126,Blending,29.86812212,0.822523442,32.29408482,210.9550205,0,0,10.76736136,2.959217665
T045,127,Blending,29.70622824,1.173432579,35.74958404,197.2853614,0,0,9.97857681,2.88658539
T045,128,Compression,30.70735338,0.938043563,29.43638394,47.12340489,5.275203693,0,48.32484164,6.047703169
T045,129,Compression,26.360348,0.904581326,33.9893524,45.85776339,4.59343645,0,49.83809377,5.238008954
T045,130,Compression,25.9828506,1.009135691,30.28126864,50.01793951,4.945648375,0,46.9290506,6.919943552
T045,131,Compression,23.76837105,1.168130549,29.91297081,40.71356599,4.610533555,0,52.46156022,6.407362632
T045,132,Compression,28.28342459,0.887805174,30.005243,38.82318129,4.795462313,0,45.1916613,3.883252123
T045,133,Compression,27.69791294,1.018745375,31.19058549,55.18071697,3.718923109,0,50.11175592,5.133939055
T045,134,Compression,26.63165937,0.969568376,26.33592857,45.27441979,6.142409131,0,45.7412166,5.927343588
T045,135,Compression,31.08926506,1.015424302,29.513772,41.72881318,5.229623912,0,49.65463888,4.924053478
T045,136,Compression,29.18407622,0.785624726,30.09008233,48.35077352,5.510930704,0,50.62019532,6.667650497
T045,137,Compression,28.72113262,1.084257122,26.58126474,53.95336618,6.75551386,0,30.45406834,5.229291307
T045,138,Compression,27.07801331,1.053282695,30.51363875,47.27614834,6.510799192,0,38.94786682,5.818176617
T045,139,Compression,29.05354474,1.07011001,25.81420645,45.67697414,4.84538582,0,37.52315052,5.320493469
T045,140,Compression,28.00182196,1.109842303,31.24555791,48.37419501,4.984313541,0,47.16496743,5.722132443
T045,141,Compression,27.71064777,0.863000186,29.68967275,47.52116523,6.636027105,0,37.77582133,5.526509305
T045,142,Compression,27.50444495,1.146555897,28.07105289,40.63846569,4.497342924,0,37.30191773,5.788606632
T045,143,Compression,28.81903912,0.955293184,26.6332914,58.38973555,5.868367045,0,50.27578646,5.440803936
T045,144,Compression,26.59961876,1.024287458,28.15592727,57.71899991,5.108996116,0,44.03456547,4.643979821
T045,145,Compression,25.38476269,0.914318035,28.86495377,51.82600496,5.048182971,0,51.16764325,5.845886542
T045,146,Compression,29.29205705,0.819861964,31.17000691,38.68006062,3.66025074,0,56.53959966,4.808251534
T045,147,Compression,29.32314713,1.059275288,31.4794989,54.75502042,4.457091187,0,43.12804991,5.633737661
T045,148,Compression,29.42515319,1.133418989,28.15556922,47.81082408,5.266268053,0,53.03316997,5.512473674
T045,149,Compression,27.47260168,0.928378744,26.58104512,58.51026045,5.24300118,0,50.99883483,5.874530598
T045,150,Compression,26.38806016,1.129407545,29.73465185,46.00725601,3.434122127,0,32.83862164,4.91046085
T045,151,Compression,25.96067521,0.996981397,31.07367656,52.34009018,5.406417053,0,40.89021582,6.157625892
T045,152,Compression,27.20632343,1.19368784,33.83847096,47.59894673,5.651365837,0,46.59821822,6.156285559
T045,153,Compression,28.45945783,0.964999416,28.52283657,45.15432779,5.099073986,0,46.33857289,5.286266521
T045,154,Compression,26.15248231,0.87517543,33.75410036,39.65164625,4.224169133,0,40.21880951,7.152767847
T045,155,Compression,27.42936348,0.937083039,31.24526928,49.84052905,5.684698506,0,47.77758703,5.920554179
T045,156,Compression,30.54086283,1.125016925,29.8100072,49.20918536,5.568142259,0,33.77896286,4.652564172
T045,157,Compression,25.63738127,0.903504828,30.46483269,48.41497144,5.087880406,0,36.9743579,6.794915572
T045,158,Compression,28.36796349,1.083921981,31.21080895,54.51919872,5.297418412,0,41.13337053,6.138573317
T045,159,Compression,28.24063283,1.209595881,29.72947807,57.68896963,5.606571753,0,44.95128688,4.692566726
T045,160,Compression,29.24110466,1.044856903,31.2147476,56.46954309,5.360591433,0,44.3138437,6.162727158
T045,161,Compression,28.6233325,0.965180465,32.72360067,49.34251558,5.509379496,0,33.01885785,6.858572935
T045,162,Compression,29.51794497,1.136556368,30.16900913,43.57058906,5.856384558,0,39.3596862,6.532116456
T045,163,Compression,27.65584632,0.994655251,31.18492179,55.22569196,4.716220914,0,36.81209719,4.857264038
T045,164,Compression,26.99675606,0.921214744,31.19458488,45.71116082,6.545081143,0,35.81977686,4.504466041
T045,165,Compression,30.28960996,0.962340877,29.43094244,44.04102742,4.360043881,0,44.37444246,4.997272803
T045,166,Compression,28.6134698,0.999988139,34.7237019,52.15341076,5.078800413,0,40.16319364,6.048548514
T045,167,Compression,28.92424197,1.118830487,31.25374839,54.49593616,6.55777902,0,45.6706832,3.813094105
T045,168,Compression,27.73035534,1.103639812,32.35394211,38.33187766,5.999011521,0,30.60635442,6.080476158
T045,169,Compression,28.06269828,0.969738115,28.78759104,49.2651731,3.948734912,0,49.50890219,6.639066021
T045,170,Compression,26.61570278,0.95333871,29.42836672,47.82930139,4.864356213,0,50.08836566,5.644566577
T045,171,Compression,25.98703405,0.968410989,30.5667354,52.12194996,4.271659347,0,39.14097008,6.390695056
T045,172,Compression,25.38914959,0.974047573,32.53400487,43.12878624,4.733123187,0,44.32854625,4.570987534
T045,173,Compression,30.71031975,0.965802221,28.51567267,52.51466197,5.777396871,0,51.10172155,6.081643121
T045,174,Compression,26.89827043,1.114590414,32.38139439,47.21319112,4.251709623,0,47.72612337,4.687363342
T045,175,Compression,28.6429782,1.04556578,28.44749159,48.23887644,5.694084706,0,40.02376861,6.941447293
T045,176,Compression,28.32044176,0.840084483,28.80458363,44.75825233,5.122475739,0,41.67541873,5.729780636
T045,177,Compression,27.35147949,1.138406326,26.69194393,50.70069464,5.922523769,0,41.03489535,3.522476476
T045,178,Compression,25.82034245,0.96629894,27.69343697,49.21508792,6.429006711,0,40.10586318,4.493527646
T045,179,Compression,27.45874301,0.830041419,30.13772747,52.85711389,4.796342293,0,33.56543208,6.398096702
T045,180,Compression,28.65802499,0.919868347,29.79088372,48.00034158,5.869382574,0,53.43213749,5.386992149
T045,181,Compression,29.51473506,0.868260916,32.67711386,48.67048919,5.568802223,0,45.46541912,5.816878097
T045,182,Compression,28.69094005,1.201958455,32.4757909,43.98258466,4.058491753,0,37.22774149,4.362730234
T045,183,Compression,29.0750966,0.920310084,26.45126285,48.72218084,6.741731786,0,43.50741068,5.111604721
T045,184,Compression,26.69259048,0.966129,29.31964008,54.07218512,4.583921662,0,42.43873372,3.893328883
T045,185,Compression,25.58830444,0.945550008,29.99672471,51.98401467,5.8765551,0,49.47733913,4.802644719
T045,186,Compression,26.77781154,1.010629284,29.21554999,48.53626157,4.577623802,0,45.95123676,5.083037429
T045,187,Compression,26.77572303,1.016233806,32.18747202,59.75941444,5.41087656,0,48.78989166,5.473170554
T045,188,Compression,31.75882623,0.864016042,31.41643752,57.64495602,5.505249963,0,40.9838235,5.571117867
T045,189,Compression,27.23016805,0.936848719,29.6421282,58.35459659,5.219494175,0,48.08939624,4.75962826
T045,190,Compression,27.82828979,0.880144162,29.93477682,44.9070035,5.358729686,0,50.60751914,4.96724025
T045,191,Compression,30.08476509,1.06422177,25.68466699,48.15295155,4.421992411,0,44.44230471,6.52794457
T045,192,Compression,27.23728151,0.720795574,28.53092805,56.63355499,4.487313423,0,40.95643998,5.172624157
T045,193,Compression,27.17203386,0.955307772,25.77790233,51.99529376,5.467281893,0,43.88294902,5.194377298
T045,194,Compression,25.91353576,0.944126057,29.80825641,44.07425282,4.223530871,0,47.36353261,4.733523701
T045,195,Compression,27.26259281,1.042329681,30.82072487,48.85443455,3.476789926,0,42.37560164,5.61994236
T045,196,Compression,26.19307166,0.929271219,32.16762459,55.18127673,4.093934631,0,47.10860738,4.547016502
T045,197,Compression,28.18375927,0.917102366,24.18969553,44.80790368,4.441641257,0,51.58901134,5.17700984
T045,198,Compression,26.36604305,0.935840189,29.58677573,51.24977063,4.970122148,0,41.98713047,5.581480105
T045,199,Compression,25.26734732,0.898470993,28.87089508,49.55771586,3.031849198,0,36.09882661,4.983591641
T045,200,Compression,28.90405526,1.011249041,29.36068887,50.48785308,4.22439968,0,44.35390072,4.892008524
T045,201,Compression,28.04307643,0.956972249,28.11521123,44.44377679,4.873244123,0,44.17634992,5.109458411
T045,202,Compression,28.04140343,1.048228174,31.62694719,56.18250614,5.787695883,0,51.98154892,5.360389155
T045,203,Compression,28.36797127,0.945610641,27.0371403,52.81618883,5.828972307,0,31.33109627,5.709643958
T045,204,Compression,28.28743755,0.767401805,28.97030428,44.02975751,4.010768309,0,47.42649793,6.096204109
T045,205,Compression,30.39997336,1.090514372,33.43958741,50.25063991,4.512140468,0,40.3853014,5.167261483
T045,206,Compression,29.45285425,1.024196165,31.37631756,49.39813712,5.233459142,0,50.87243792,5.202765955
T045,207,Compression,28.00154679,0.831069051,29.13732331,48.08672681,5.381024527,0,36.65960085,4.019710439
T045,208,Compression,25.94671656,1.132937446,29.61190828,56.21717998,3.918824426,0,47.11038723,6.062622451
T045,209,Compression,27.74368642,1.004385394,31.15577059,50.353573,5.253716884,0,55.31388063,5.722893795
T045,210,Compression,27.88222554,0.902276873,27.47028647,50.39409909,4.531418953,0,43.63144943,4.88037038
T045,211,Compression,26.07805336,0.880267435,32.09903332,38.46250662,5.046613557,0,35.44232782,5.807508251
T045,212,Compression,30.4311398,0.974626137,32.58989452,46.64654585,3.840121744,0,39.94528006,5.679868685
T045,213,Compression,26.56489342,1.125126784,31.72809115,45.83726483,5.096810767,0,42.01584524,5.165649527
T045,214,Compression,26.41584701,1.135129569,30.81490283,50.60265045,5.711409659,0,49.71140046,4.338585661
T045,215,Compression,30.1414433,1.023748483,28.07516176,57.32459023,4.069134849,0,37.55094199,6.800760046
T045,216,Compression,27.41975978,1.196101951,29.93786586,48.88095608,5.420585484,0,49.13033448,5.833624864
T045,217,Compression,28.62479471,0.975795205,33.11497976,65.49357546,4.098138756,0,51.08696771,5.376366588
T045,218,Coating,40.4291624,0.791077534,24.25878133,106.7542873,0,3.282869385,19.7261339,2.003877894
T045,219,Coating,40.87869018,0.849140697,25.79085525,136.4371572,0,3.074412813,21.32339663,1.942987641
T045,220,Coating,38.91412089,0.994209672,21.88437839,120.3711573,0,2.942037786,19.16344131,1.635795358
T045,221,Coating,38.47571841,1.01363065,29.04606782,119.5063602,0,3.389713189,13.38607018,1.819732729
T045,222,Coating,36.45101046,0.898976806,25.00828052,114.2589616,0,2.973637015,19.5009146,2.152006778
T045,223,Coating,38.06502545,0.784683489,24.8781147,121.9016376,0,2.962528832,20.46881767,1.494379089
T045,224,Coating,41.38027188,0.789776568,27.70873378,119.9307808,0,3.047218404,20.81278127,2.224686556
T045,225,Coating,39.2317271,0.917191997,23.8744135,112.7523862,0,2.932759355,22.10011622,2.403391292
T045,226,Coating,39.63043778,0.911008926,27.05607968,121.2918634,0,3.095028463,13.85176611,1.856007745
T045,227,Coating,38.93651022,0.774131277,24.10753944,133.354212,0,3.712453573,15.69670492,1.633845554
T045,228,Coating,37.58492878,0.867991165,27.59702387,101.857697,0,2.253369892,17.29785249,2.100565658
T045,229,Coating,39.01172083,0.851165733,25.79260376,119.7715622,0,3.288724953,23.6278723,1.660188324
T045,230,Coating,40.83172553,1.002990693,22.33084121,112.4596887,0,3.291912498,17.56989992,1.810940456
T045,231,Coating,40.0870473,0.743595426,22.89029322,120.8506298,0,2.501781153,15.30647627,1.81656282
T045,232,Coating,42.32373236,0.982616709,23.2339449,129.3866367,0,2.793655002,19.73284063,1.959669714
T045,233,Coating,40.00821236,0.793046652,25.67303432,113.889293,0,2.97894003,18.58173313,2.24252026
T045,234,Coating,38.81256439,0.966733476,25.28125945,119.9147903,0,3.291628819,17.41351639,1.947208268
T045,235,Coating,40.67804874,0.790568527,24.45723063,128.5735539,0,2.887055771,23.18728203,2.060116271
T045,236,Coating,41.06194672,0.885540066,21.13670115,116.9376317,0,3.076475338,18.04529709,2.120401178
T045,237,Coating,40.06132625,0.921012552,25.34370703,125.1649623,0,3.620113098,20.29656478,2.273054098
T045,238,Coating,39.90902775,0.884735191,26.5900094,135.6310939,0,2.567459669,22.49244394,1.517438608
T045,239,Coating,38.04592477,0.839323333,25.35682845,118.7113255,0,3.187142674,20.7634892,2.348833402
T045,240,Coating,41.64114488,0.93630831,26.63282018,119.3086726,0,3.046117106,20.59815367,2.014474181
T045,241,Coating,39.08646732,0.981071745,22.87008713,128.7094916,0,3.036454771,18.60094383,1.975548613
T045,242,Coating,40.30726488,0.793861843,26.05042724,136.7822968,0,3.487886843,20.28053927,2.077085296
T045,243,Coating,40.47355402,0.78148755,23.68016456,121.9081786,0,3.040034492,12.83874459,2.126850868
T045,244,Quality_Testing,24.92392249,0.99788033,47.92066043,0,0,0,7.579604913,0.41148699
T045,245,Quality_Testing,22.70577276,1.044614445,43.24074813,0,0,0,4.706549259,0.43348281
T045,246,Quality_Testing,26.05346307,1.018252876,46.37596202,0,0,0,3.195167267,0.680920271
T045,247,Quality_Testing,27.6451623,0.991648907,47.38725394,0,0,0,6.922670162,0.554539308
T045,248,Quality_Testing,23.7142589,0.983902391,42.55780919,0,0,0,4.831075903,0.502969737
T045,249,Quality_Testing,25.87010218,0.986740429,42.18500297,0,0,0,5.95682375,0.560959724
T045,250,Quality_Testing,27.50753416,0.874830242,46.35339439,0,0,0,5.89083945,0.596877073
T045,251,Quality_Testing,23.267912,0.900166322,44.25583177,0,0,0,6.63219222,0.698720221
T045,252,Quality_Testing,25.77218136,0.902135451,44.27735972,0,0,0,4.523152939,0.386710715
T045,253,Quality_Testing,26.3078212,1.065075623,46.58254325,0,0,0,5.067918577,0.472331109
T045,254,Quality_Testing,26.43080825,0.924014899,47.23277169,0,0,0,4.658808324,0.511903415
T045,255,Quality_Testing,27.88422845,0.987002939,45.51653405,0,0,0,4.867702999,0.442143874
T045,256,Quality_Testing,27.67651409,1.020030431,41.67965398,0,0,0,5.545382326,0.627329933
T045,257,Quality_Testing,23.34759496,1.173388497,48.55555883,0,0,0,6.093035889,0.624395419
T045,258,Quality_Testing,27.33442855,1.016389754,43.24638099,0,0,0,5.074443652,0.488023559
T045,259,Quality_Testing,23.09108694,1.059445951,44.66326597,0,0,0,5.793363105,0.59075557
T045,260,Quality_Testing,23.10987094,1.092148996,43.58968321,0,0,0,6.224370861,0.487638167
T045,261,Quality_Testing,21.6536299,0.833103217,47.00486654,0,0,0,3.508676007,0.587281643
T045,262,Quality_Testing,25.16994275,1.06676633,44.57587004,0,0,0,6.157962651,0.42287954
T045,263,Quality_Testing,26.05617517,1.065969681,46.35666262,0,0,0,4.306606108,0.461550194
T045,264,Quality_Testing,27.82018963,0.964129282,38.53914175,0,0,0,4.587903837,0.3624878
T045,265,Quality_Testing,26.75987137,1.104589548,41.86852962,0,0,0,4.963250198,0.622914828
T045,266,Quality_Testing,25.44894422,1.208712911,45.9103332,0,0,0,6.072286967,0.488036272
T045,267,Quality_Testing,24.56409444,1.083307175,48.42457853,0,0,0,5.21144686,0.371794761
T045,268,Quality_Testing,25.91314089,1.115631604,47.97008213,0,0,0,4.695777223,0.529813987
T045,269,Quality_Testing,21.24738413,1.037025801,43.00144026,0,0,0,4.74710272,0.546114729
T045,270,Quality_Testing,24.90301057,1.199424836,44.19154649,0,0,0,5.725565479,0.379299297
T045,271,Quality_Testing,25.03684978,0.859976812,45.56816102,0,0,0,4.01426899,0.537790615
T045,272,Quality_Testing,25.71354323,1.222885427,44.95693217,0,0,0,5.633222586,0.426202039
T045,273,Quality_Testing,24.59519128,0.986927816,45.01834844,0,0,0,4.66344496,0.516988283
T045,274,Quality_Testing,24.37781408,1.046126726,46.99866942,0,0,0,6.239170154,0.361266237
T045,275,Quality_Testing,23.67875502,1.189294074,46.92301955,0,0,0,5.471013794,0.557585655
T045,276,Quality_Testing,26.68758929,1.073860287,47.55901859,0,0,0,4.241846267,0.536300796
T045,277,Quality_Testing,26.48663937,0.88501147,44.5885518,0,0,0,3.354827884,0.536303429
T045,278,Quality_Testing,24.61745671,1.102991889,44.08669009,0,0,0,3.439150529,0.432963282
T045,279,Quality_Testing,23.45676034,1.176889607,46.33085728,0,0,0,6.543945722,0.505677495
T017,0,Preparation,23.36276864,0.937028464,44.10967511,0,0,0,2.183006302,0.132275065
T017,1,Preparation,26.39986713,0.955983289,49.7087163,0,0,0,2.301862636,0.091118827
T017,2,Preparation,23.56218531,1.167897732,45.12002725,0,0,0,1.845276925,0.006455758
T017,3,Preparation,24.03729014,1.125928395,45.73614943,0,0,0,2.327091912,0.106254661
T017,4,Preparation,26.7941161,0.986844396,39.09263284,0,0,0,2.070920952,0.060649028
T017,5,Preparation,23.36552565,0.874817317,43.87249445,0,0,0,1.940790503,0.221990163
T017,6,Preparation,23.32707018,0.949861645,44.20441521,0,0,0,1.614303419,0.112090706
T017,7,Preparation,20.19656901,1.020519673,42.59403994,0,0,0,1.773356738,0.098452636
T017,8,Preparation,23.36845941,1.006847629,40.20013355,0,0,0,1.48385629,0.030510285
T017,9,Preparation,26.32935973,1.06224968,44.908343,0,0,0,2.091451006,0.074839743
T017,10,Preparation,26.2076967,1.017305439,47.60242013,0,0,0,1.977684399,0.092542872
T017,11,Preparation,25.14307034,0.948290603,48.16170906,0,0,0,2.52046263,0.064035367
T017,12,Preparation,23.8185888,0.930359096,45.09172519,0,0,0,3.034965395,0.044563292
T017,13,Preparation,25.45916132,1.008511553,45.7633339,0,0,0,1.019314985,0.0344641
T017,14,Preparation,25.58828551,1.089927642,47.43403471,0,0,0,2.937003118,0.091439181
T017,15,Preparation,23.65002871,0.810372634,47.89955364,0,0,0,2.776135442,0.180629864
T017,16,Preparation,25.00219888,0.945135245,49.05934402,0,0,0,2.522500408,0.040046825
T017,17,Preparation,23.65628546,0.877883253,42.78377734,0,0,0,1.895903644,0.141844217
T017,18,Preparation,24.47371549,1.074395255,43.78112641,0,0,0,2.336076863,0.03767372
T017,19,Preparation,23.1179273,0.903119209,45.74408514,0,0,0,2.253272885,0.066354035
T017,20,Preparation,22.59887376,1.009779867,48.99043782,0,0,0,2.342587876,0.084056084
T017,21,Preparation,24.15116022,1.159494627,43.91136427,0,0,0,1.484629412,0.051262687
T017,22,Preparation,24.3979877,1.022674942,46.47461876,0,0,0,2.68052848,0.062176401
T017,23,Preparation,25.05582812,0.882586061,44.36545081,0,0,0,0.90014468,0.05312376
T017,24,Granulation,61.58660488,1.057941795,52.31676826,139.5402135,0,4.951170038,16.82262043,3.339557666
T017,25,Granulation,60.1378971,1.326789327,55.81349542,148.7537043,0,5.266021144,17.3668331,2.515285795
T017,26,Granulation,59.68784496,1.161829136,55.11456874,150.4700553,0,5.249491223,16.21241389,2.778928745
T017,27,Granulation,58.94551129,1.238143729,58.05475928,162.1323567,0,4.332773284,13.50521753,1.858559158
T017,28,Granulation,60.43389873,1.20036606,57.30988201,164.7162014,0,5.535523813,17.77181414,2.508022894
T017,29,Granulation,63.43688655,1.122465122,45.99668596,149.7513087,0,4.397629996,14.62261864,2.818578841
T017,30,Granulation,61.08319579,1.058026162,52.93550444,147.2398722,0,4.730171721,13.04735118,3.128400851
T017,31,Granulation,60.9676492,1.123796138,54.21593903,152.9534696,0,5.542045267,17.7448051,2.575739696
T017,32,Granulation,59.59622709,1.236178063,50.32697604,148.2807815,0,4.573492945,13.23457159,2.849661272
T017,33,Granulation,61.89328946,1.276451241,55.53086625,146.8460863,0,5.354813109,13.74127213,2.591243963
T017,34,Granulation,60.92491831,1.296840738,55.3510714,170.3285471,0,5.892123665,18.8677461,1.947071544
T017,35,Granulation,60.5357667,1.170992957,60.31118978,161.8303076,0,4.423441187,14.10693042,2.380266059
T017,36,Granulation,61.03107349,1.278825031,48.96905119,159.5620335,0,4.037113388,15.87470004,2.965328429
T017,37,Granulation,60.03782036,1.162494139,53.24471181,161.5767425,0,4.834302057,15.21872123,2.381712501
T017,38,Drying,62.8661647,0.662413549,61.05889519,75.99117149,0,8.250362556,27.81766511,1.666034791
T017,39,Drying,64.42441418,0.974684028,56.87841894,86.84064329,0,7.032144628,24.34722515,1.698567827
T017,40,Drying,62.68908456,0.754348598,55.78033117,79.05797463,0,7.75048605,26.75867958,1.779147393
T017,41,Drying,63.81239967,0.774932092,60.47880371,85.08965467,0,8.671977113,31.68515497,1.880324156
T017,42,Drying,64.23094515,0.768450062,57.76569788,75.60095429,0,9.130316815,25.1176602,2.236808598
T017,43,Drying,63.53952687,1.002063841,48.67220043,83.96757526,0,7.352661312,24.06496964,1.799523021
T017,44,Drying,64.4147042,0.736880644,51.87716504,79.48959878,0,8.735526613,28.06318025,1.898213088
T017,45,Drying,63.59715755,0.988008447,47.8125919,82.22825582,0,7.122471089,23.73895064,1.772252712
T017,46,Drying,64.43013658,0.63854316,45.65655689,81.55044278,0,7.515231715,26.05282687,1.330291119
T017,47,Drying,65.48842866,0.848907909,48.77099718,75.07556225,0,8.660495017,23.9925277,1.615081208
T017,48,Drying,63.5448059,0.933989942,42.58921643,78.29654532,0,7.812307711,25.67229654,1.708649541
T017,49,Drying,65.2765919,0.788481564,45.5076122,69.1123733,0,9.126965009,25.17844912,1.773522674
T017,50,Drying,62.24613608,0.839128047,43.73047751,81.39206988,0,7.560610691,25.07631687,1.759293872
T017,51,Drying,65.01279028,0.855957095,36.33963162,82.52430387,0,8.884928153,22.20945983,1.930555094
T017,52,Drying,66.62329055,0.8262744,43.59885398,72.77809954,0,8.352613583,26.14617081,1.767102848
T017,53,Drying,65.88156962,0.846678626,33.77965689,84.44041399,0,7.917351981,25.29189357,1.527118961
T017,54,Drying,65.48772708,0.822499072,33.22926607,78.36124731,0,7.766244578,22.02794431,2.058169416
T017,55,Drying,62.60789901,0.691548672,33.90347624,67.80677596,0,7.13894197,21.84045622,1.713614516
T017,56,Drying,60.53478836,0.763948246,38.20530582,70.93576982,0,7.726399762,24.95108273,1.852888175
T017,57,Drying,63.33754889,0.877350449,28.56034,82.20581312,0,7.819236693,24.1273616,1.853016215
T017,58,Drying,62.44213985,0.720193606,35.50328991,80.38312571,0,8.183690932,22.11012312,1.894504697
T017,59,Drying,63.48595003,0.767603306,30.72777503,79.78486728,0,8.864882009,26.06771605,1.840645797
T017,60,Drying,64.24003242,0.79484647,27.79517095,68.62785204,0,6.882382104,24.45377383,2.197217617
T017,61,Milling,38.5964359,0.868576976,46.41960408,760.639057,0,0,36.78397915,7.824056181
T017,62,Milling,36.21170125,1.187810657,38.95006003,876.0335356,0,0,38.12076563,7.885564301
T017,63,Milling,35.4231548,0.878572093,36.14605315,725.2000696,0,0,32.82423046,8.490638734
T017,64,Milling,35.86674979,0.989932788,43.70788985,835.2306384,0,0,37.6098437,10.09375653
T017,65,Milling,36.48993459,0.927978844,40.00683238,873.5934098,0,0,33.44553622,8.3968451
T017,66,Milling,35.07939609,1.117307553,36.86762025,766.8442667,0,0,31.06474166,8.54152567
T017,67,Milling,34.00660419,1.009980465,41.01155158,765.1439521,0,0,34.44762623,6.297171168
T017,68,Milling,32.86453872,1.132637296,39.83408404,807.7377568,0,0,34.05294596,5.516064108
T017,69,Milling,35.74710036,1.019881075,38.2454689,830.2123654,0,0,34.65754491,7.881846796
T017,70,Milling,33.7804436,0.802515338,40.193636,853.3438372,0,0,34.13208922,7.153329218
T017,71,Milling,36.35636588,1.111178497,39.30388385,831.9098568,0,0,31.46479628,7.892845749
T017,72,Milling,34.18717687,0.88313607,33.36986015,754.6225791,0,0,37.94617904,8.933796531
T017,73,Milling,33.51361719,1.03005291,38.21418654,800.8652511,0,0,31.73772385,6.866843493
T017,74,Milling,32.89923397,1.057459086,40.84845547,815.8618155,0,0,34.98039371,6.067004665
T017,75,Blending,29.19637076,0.811720363,33.49445427,213.9607211,0,0,9.662126093,2.830163291
T017,76,Blending,29.82917696,0.964158209,34.63389204,210.9211628,0,0,13.68832752,2.789908242
T017,77,Blending,30.47543011,0.93980353,34.0040442,211.947229,0,0,11.28732,2.891669733
T017,78,Blending,29.12418888,0.912007476,37.22110584,180.4304986,0,0,12.03260294,2.76626854
T017,79,Blending,30.82476195,1.27510576,34.77217681,182.1910808,0,0,14.72792585,3.582829008
T017,80,Blending,29.36604702,0.8016916,38.80768541,190.5103105,0,0,12.78263642,3.07094757
T017,81,Blending,30.36160768,0.92952677,31.28713675,184.1526666,0,0,10.57990354,2.885394743
T017,82,Blending,30.10271786,0.999811232,32.89945835,206.9529362,0,0,15.10730619,3.374612063
T017,83,Blending,29.40544325,0.968168912,35.34165695,180.256309,0,0,5.693767229,3.307233064
T017,84,Blending,27.84027561,0.782238858,32.33639995,221.6230987,0,0,10.96319491,3.427495238
T017,85,Blending,31.80896155,1.033419218,37.44387748,207.5754323,0,0,10.01385373,2.905913243
T017,86,Blending,29.36521526,0.728447451,30.43380351,189.1036506,0,0,12.73812421,3.355532815
