Batch_ID,Time_Minutes,Phase,Temperature_C,Pressure_Bar,Humidity_Percent,Motor_Speed_RPM,Compression_Force_kN,Flow_Rate_LPM,Power_Consumption_kW,Vibration_mm_s
T017,87,Blending,34.00507443,0.986708134,37.54954755,191.9812875,0,0,12.13547421,2.750863568
T017,88,Blending,28.50049651,0.846518746,33.40910265,201.6700558,0,0,11.24626857,3.416476009
T017,89,Blending,29.10047767,1.069821554,33.59532007,218.9144901,0,0,12.10395361,3.029501098
T017,90,Blending,30.51086696,0.896959309,36.26064771,156.4847648,0,0,14.93386241,3.55155336
T017,91,Compression,28.49712764,1.066906704,31.64934918,46.59437674,13.86814545,0,41.57361842,4.989050193
T017,92,Compression,27.98693892,1.000205713,30.32272511,43.49397241,13.510543,0,47.44368582,5.027148033
T017,93,Compression,24.26826254,1.147348532,28.77648209,47.82882151,14.54270042,0,45.6086276,5.302441517
T017,94,Compression,27.91661432,1.132000767,30.98022878,54.44178459,13.77218423,0,42.2828702,4.629614415
T017,95,Compression,27.94146429,0.954880146,28.19492771,60.8905054,13.99452841,0,46.7772283,5.937534646
T017,96,Compression,28.56131293,1.2080036,33.67485917,54.07204447,13.56740654,0,33.07263812,6.08604018
T017,97,Compression,27.03709564,0.869057423,29.69081501,46.61411263,12.79378642,0,44.98020244,5.970987484
T017,98,Compression,29.99443783,0.929508273,31.69274018,47.31266056,15.15557076,0,51.35148397,4.470865957
T017,99,Compression,27.91603009,0.914048727,29.19211358,61.94943555,14.59481153,0,41.0650709,5.09792044
T017,100,Compression,29.28525925,1.171272151,29.81148755,48.02503337,13.3448508,0,44.15957056,5.089186921
T017,101,Compression,27.52874735,1.135360788,33.15824671,46.42029236,13.84769073,0,49.27849755,6.714993911
T017,102,Compression,27.77906624,0.984282828,30.81270693,56.60058753,12.84309724,0,45.91252148,5.228039538
T017,103,Compression,26.64954015,0.861487436,30.87771087,46.75380113,14.24959899,0,42.31721165,4.371652344
T017,104,Compression,28.111015,1.018034573,30.35246486,52.08850696,14.30566105,0,44.17967138,4.471671603
T017,105,Compression,29.0831938,0.810447737,26.53243652,58.95741356,12.76512566,0,49.28622543,6.850228776
T017,106,Compression,27.60167757,0.986427061,28.772297,50.2241761,13.50213103,0,48.13278151,6.315553897
T017,107,Compression,29.50812012,1.058617139,33.92393075,57.00336165,15.24090811,0,49.07604344,5.803952407
T017,108,Compression,26.26399165,1.204604205,28.87356384,55.38706064,14.01812557,0,40.02474146,5.964814868
T017,109,Compression,30.32144218,1.144990904,28.32856391,51.62959977,13.94102389,0,38.98544802,5.295994304
T017,110,Compression,26.95244408,1.005218992,28.11199217,48.77867999,14.42046791,0,48.01763086,5.027001829
T017,111,Compression,30.09242867,1.09979506,30.42159526,53.90052411,14.3144797,0,49.70494183,4.639936413
T017,112,Compression,29.38215177,0.990931191,32.05039393,49.88337477,13.99023692,0,36.06336069,5.256286219
T017,113,Compression,27.85311145,1.056586299,30.56939377,46.47208678,13.13668923,0,49.60496599,5.687935819
T017,114,Compression,25.52023893,1.124520679,31.237209,53.26992275,11.47635444,0,43.51122826,5.569274588
T017,115,Compression,27.22043987,1.009652996,29.03098716,46.64042417,14.26117174,0,40.17729501,5.135733726
T017,116,Compression,28.59753288,1.017009792,31.80054811,46.22561456,12.76190019,0,45.59035219,5.443813956
T017,117,Compression,26.05972036,1.000021747,29.85051466,51.7114605,12.12874477,0,46.74396571,5.06913204
T017,118,Compression,30.40870875,0.907335417,26.89782104,44.18806429,13.86100037,0,54.08463481,5.517292102
T017,119,Compression,26.94355036,0.92862026,31.75228079,51.58546872,13.16021015,0,48.51413487,5.474585905
T017,120,Compression,27.46020088,1.123353022,28.56491218,48.2515875,13.31049363,0,44.62720337,6.002910416
T017,121,Compression,27.70365229,0.875160949,29.72515285,51.66456664,13.04031773,0,49.98794618,4.721396545
T017,122,Compression,28.96192049,1.058523565,30.21044679,58.35291497,12.98396405,0,52.26257404,4.627524872
T017,123,Compression,30.68503299,1.129477804,32.41351349,59.15055746,15.05977457,0,41.62959731,4.873614813
T017,124,Compression,28.60734547,1.117736924,30.68550644,50.16170608,13.12382832,0,43.39504368,6.342348706
T017,125,Compression,28.03992919,0.926978342,29.94879639,54.45868597,14.60579148,0,43.98410792,4.950058651
T017,126,Compression,26.55836135,0.81174372,31.32721789,55.80494915,14.02864714,0,57.38167142,5.829820901
T017,127,Compression,28.40657643,0.95742437,30.36086834,46.69733957,13.57967487,0,50.69689494,6.93602052
T017,128,Compression,28.34795664,1.001913644,29.41739128,46.39385905,12.90545904,0,47.72770475,5.667820651
T017,129,Compression,28.14417587,1.053294258,29.91290366,45.77887463,13.77407555,0,48.54464838,5.737193449
T017,130,Compression,31.14355932,0.932550846,30.2743124,58.36575192,15.14736798,0,30.12471119,5.429096344
T017,131,Compression,28.96100814,0.874091542,29.29555944,52.32981871,13.64542158,0,38.74962428,4.449063831
T017,132,Compression,28.91238554,1.064155307,30.13912814,50.011997,12.76142598,0,34.44424638,3.918718317
T017,133,Compression,28.69879729,0.932770785,28.30870713,41.69997073,13.26258338,0,36.68609231,5.620028531
T017,134,Compression,28.11985057,0.905058154,26.23059609,47.73317583,13.87726794,0,47.05574128,4.376326161
T017,135,Compression,29.85883015,0.903387586,30.46724688,46.1987535,14.5381142,0,44.32295394,5.622682739
T017,136,Compression,28.52385679,1.061318362,31.24828193,46.65819394,14.5313202,0,46.96117788,4.689811045
T017,137,Compression,27.52106525,1.139247792,28.1538422,58.52864709,13.80601431,0,38.9030697,6.393873327
T017,138,Compression,26.27245725,0.914732188,28.83583761,53.44844522,13.73129744,0,43.92160928,5.104791637
T017,139,Compression,27.8345863,1.04004016,31.93092651,45.50717067,14.36343824,0,39.08504441,6.032904524
T017,140,Coating,40.79050109,1.040863679,25.64669583,122.9158671,0,3.370322159,22.07757392,1.985878668
T017,141,Coating,39.84606365,0.79366394,26.53179717,123.6208634,0,2.615680027,19.16238492,2.046541171
T017,142,Coating,36.5501476,0.958036563,29.1755131,111.7322969,0,3.260559386,17.85449124,1.362570691
T017,143,Coating,39.81535743,0.959641964,24.94617898,125.6454505,0,2.546640812,18.81353658,1.66529373
T017,144,Coating,38.43309365,0.857024928,24.9590978,118.4258504,0,3.696800105,21.67056813,1.940387328
T017,145,Coating,42.01415407,0.897795311,27.34618829,125.3843012,0,3.283699558,23.36334909,1.833745465
T017,146,Coating,42.9534038,0.857142583,23.61065519,115.3702065,0,3.285387631,20.51460868,2.25939985
T017,147,Coating,38.96942324,0.88272576,26.79884655,121.4094271,0,3.333109407,14.34970969,2.407262493
T017,148,Coating,40.61373118,0.969221369,25.71295752,122.7789848,0,2.86124808,23.34263537,2.078982624
T017,149,Coating,39.68068183,0.841546024,25.00727023,113.6204393,0,2.623562742,21.25806191,1.987601283
T017,150,Coating,38.27606491,0.879333371,26.46467247,128.7793367,0,3.25338213,23.3752521,1.872791611
T017,151,Coating,41.23214257,0.925332665,25.7796971,113.5981998,0,3.207689524,22.70785444,2.429451508
T017,152,Coating,39.82092536,0.993294112,25.21538421,120.2853943,0,2.724899557,20.84897796,2.358550141
T017,153,Coating,39.32467368,0.898761509,22.62253551,119.0558008,0,2.708372621,16.33802513,2.243148496
T017,154,Coating,40.20663498,0.978395094,25.33247466,120.8020402,0,3.127367756,14.95054895,2.435805217
T017,155,Coating,38.45800163,0.835540907,24.40197851,132.4634654,0,2.867815849,17.87930798,1.741321706
T017,156,Coating,38.16179751,1.018464908,24.1084569,131.8581571,0,3.249561929,18.76520987,2.032038258
T017,157,Coating,40.97834833,0.877511914,27.34171813,126.1444093,0,3.356036199,19.02440775,1.618435637
T017,158,Coating,42.48688119,0.818874452,26.74960676,125.071103,0,2.709333516,17.524351,2.289580916
T017,159,Coating,42.38807972,0.84129635,22.68587717,114.2499719,0,2.638761872,21.39252644,1.917747693
T017,160,Coating,41.26742925,0.815240097,21.250808,106.8381474,0,2.822134704,17.57910278,2.75457974
T017,161,Coating,40.64553596,0.918605697,23.50192999,125.3046823,0,2.663862153,24.31180838,1.979771889
T017,162,Coating,38.76304747,0.870712087,23.9400142,126.9067928,0,3.025572317,22.16471994,1.863140775
T017,163,Coating,39.60960964,0.906146925,23.48333301,126.6896252,0,2.850232157,17.67002437,1.548539488
T017,164,Coating,39.14488544,0.873804533,24.8428426,123.6114516,0,3.09863744,14.81957516,1.875125553
T017,165,Coating,39.68928531,0.892730257,23.29264576,113.8863763,0,3.658804387,20.41828289,2.568053512
T017,166,Coating,38.11679179,0.841391436,22.58767003,123.992721,0,2.420726809,18.67370728,1.976255295
T017,167,Coating,39.65337955,0.914519351,24.45720927,119.8207679,0,3.229341001,24.86507896,2.160957456
T017,168,Coating,40.1680948,0.908369026,24.82436625,123.2430109,0,2.739454644,18.30127081,1.959185178
T017,169,Coating,41.85241005,0.87565653,23.66068545,119.2590975,0,2.979764822,16.2153049,2.4752749
T017,170,Coating,40.43687259,0.862995486,25.84036763,115.2953641,0,2.966752689,18.36374321,1.862681128
T017,171,Coating,41.27570487,0.805398429,27.05285661,117.3208789,0,2.927753068,13.85747999,2.425147837
T017,172,Coating,42.66107863,0.993640816,25.3780543,126.8413685,0,3.443113462,23.30832324,1.940930576
T017,173,Coating,37.96101326,0.999690367,23.78759469,112.1584973,0,3.458711048,21.43709348,1.976875675
T017,174,Coating,38.87354782,0.929951964,25.37551446,122.1598105,0,2.840842184,22.86078837,2.252136346
T017,175,Coating,41.48025332,0.985753619,23.69404223,120.8255058,0,3.516515751,21.25474949,1.810868614
T017,176,Coating,37.81639299,0.859913661,22.8750544,130.6929976,0,2.99800061,23.42352359,1.384690994
T017,177,Coating,41.15095109,1.054430688,25.10566633,128.8435719,0,2.79204214,19.08203255,2.400870173
T017,178,Quality_Testing,24.55869392,0.898726073,41.99756312,0,0,0,7.364460392,0.415076695
T017,179,Quality_Testing,23.9322702,0.922051601,46.8242946,0,0,0,6.327162217,0.424500315
T017,180,Quality_Testing,23.51284645,1.164757353,41.80389122,0,0,0,3.439752812,0.18095083
T017,181,Quality_Testing,26.78422943,0.864795288,43.82671639,0,0,0,3.868322813,0.450023519
T017,182,Quality_Testing,23.29007996,0.990642263,43.08446267,0,0,0,4.576044034,0.449209696
T017,183,Quality_Testing,22.80156328,1.07850627,44.91022495,0,0,0,5.227137845,0.580471696
T017,184,Quality_Testing,26.09912348,1.061892649,39.14957133,0,0,0,5.990793677,0.547819519
T017,185,Quality_Testing,26.56936485,0.993955827,42.4881122,0,0,0,5.161194712,0.494820122
T017,186,Quality_Testing,24.39948632,0.841342403,45.49758598,0,0,0,5.202472145,0.447544472
T017,187,Quality_Testing,24.29486871,0.97638679,43.74826536,0,0,0,4.372910512,0.499049806
T017,188,Quality_Testing,24.14590462,0.966924201,46.13621212,0,0,0,4.220146457,0.522627308
T017,189,Quality_Testing,24.06758471,1.055441998,47.66964492,0,0,0,3.789307232,0.490397067
T017,190,Quality_Testing,24.29985535,0.983764032,42.83114934,0,0,0,6.210129289,0.580929658
T017,191,Quality_Testing,25.2369648,0.958269232,45.45041212,0,0,0,6.524334515,0.432449366
T017,192,Quality_Testing,25.93627622,1.14599365,42.65261086,0,0,0,3.351817724,0.633014065
T017,193,Quality_Testing,25.16097219,1.018455388,44.82941441,0,0,0,2.837588653,0.626978408
T017,194,Quality_Testing,25.11305192,1.010737635,45.25052885,0,0,0,5.737196636,0.534244793
T017,195,Quality_Testing,24.98071333,1.023470727,43.834487,0,0,0,4.532050719,0.415597757
T017,196,Quality_Testing,24.75230792,1.004524861,44.05226271,0,0,0,4.82905395,0.460103767
T017,197,Quality_Testing,22.37698725,0.932027561,43.47680574,0,0,0,4.19007592,0.559030517
T017,198,Quality_Testing,26.25054789,0.928357242,47.59054114,0,0,0,6.737526184,0.426217631
T017,199,Quality_Testing,25.39910301,1.030242016,43.86728172,0,0,0,6.578158577,0.651545639
T017,200,Quality_Testing,27.74583856,1.01180521,44.67163445,0,0,0,1.910474732,0.473407138
T017,201,Quality_Testing,21.74163719,0.990586878,48.35701177,0,0,0,4.225126224,0.429323299
T017,202,Quality_Testing,26.49594332,0.93736853,46.29559139,0,0,0,2.937702876,0.536093846
T017,203,Quality_Testing,24.78108807,1.071196547,40.67288976,0,0,0,5.033641488,0.3883986
T017,204,Quality_Testing,25.13966853,1.064685898,43.29337712,0,0,0,4.317841055,0.407420153
T017,205,Quality_Testing,25.23301671,1.087722382,44.76724753,0,0,0,4.841162167,0.398032175
T017,206,Quality_Testing,25.74669737,0.9429364,47.29330396,0,0,0,5.36241491,0.458284241
T017,207,Quality_Testing,22.90179784,1.083795135,44.48331705,0,0,0,4.364043438,0.429362686
T017,208,Quality_Testing,26.9560421,1.242497175,46.93919771,0,0,0,5.004197919,0.497224418
T017,209,Quality_Testing,23.30688346,0.934083204,43.91518856,0,0,0,3.633428549,0.400099113
T017,210,Quality_Testing,23.1082872,0.908000051,45.41814536,0,0,0,4.550854125,0.467473689
T017,211,Quality_Testing,26.81436134,1.021934693,45.54500995,0,0,0,5.416229421,0.417426751
T017,212,Quality_Testing,23.55765425,0.904620359,41.66679791,0,0,0,4.09394308,0.498924813
T017,213,Quality_Testing,21.10970916,1.154851416,45.86141448,0,0,0,3.756423642,0.45739679
T017,214,Quality_Testing,26.86599614,0.999955539,48.59148683,0,0,0,6.336237959,0.584872958
T017,215,Quality_Testing,23.75473877,0.966580917,44.59657172,0,0,0,5.85225335,0.42802975
T017,216,Quality_Testing,24.46500915,0.921742871,44.25870719,0,0,0,5.82796897,0.405208515
T017,217,Quality_Testing,25.04819443,0.924110786,43.6468414,0,0,0,5.24668879,0.492430836
T017,218,Quality_Testing,26.78276299,1.047250252,42.08119206,0,0,0,4.316532867,0.545871453
T017,219,Quality_Testing,25.51435332,0.954559139,41.61946644,0,0,0,4.897686036,0.457611532
T017,220,Quality_Testing,24.08580975,0.891835669,42.79788908,0,0,0,4.765975606,0.466670919
T022,0,Preparation,25.60943275,0.9472163,41.14035646,0,0,0,2.183495987,0.113225342
T022,1,Preparation,29.31154858,0.850747131,43.67167207,0,0,0,2.028164553,0.084652914
T022,2,Preparation,27.29271426,1.043379957,42.10489034,0,0,0,1.750798741,0.135274869
T022,3,Preparation,25.45816825,0.790095867,43.83777922,0,0,0,2.496257517,0.140730334
T022,4,Preparation,25.18511909,0.87762456,44.41750991,0,0,0,1.698295735,0.086344522
T022,5,Preparation,25.11996108,1.038055951,48.8663863,0,0,0,3.668662198,0.018233968
T022,6,Preparation,26.39709028,1.052022857,40.20723027,0,0,0,2.100739932,0.10660543
T022,7,Preparation,24.40185686,1.199035179,41.4940096,0,0,0,2.033931722,0.121792177
T022,8,Preparation,24.1745246,1.052629768,47.41349853,0,0,0,1.860638869,0.088924054
T022,9,Preparation,25.39532747,0.922430065,48.2775412,0,0,0,2.195311847,0.083204058
T022,10,Preparation,24.15208435,1.217135462,48.10928019,0,0,0,1.851884417,0.148955913
T022,11,Preparation,24.63551609,0.981172809,45.50401419,0,0,0,1.792910056,0.077905285
T022,12,Preparation,22.86039204,1.042463427,36.92384636,0,0,0,2.15704901,0.108581358
T022,13,Preparation,25.6809843,0.896412184,48.34542948,0,0,0,2.24484881,0.037751106
T022,14,Preparation,26.34723879,1.002506956,47.47235654,0,0,0,1.996490917,0.025530336
T022,15,Preparation,27.22977357,0.965179877,46.34867481,0,0,0,2.082308344,0.181450892
T022,16,Preparation,24.50998929,1.094220976,47.73542053,0,0,0,1.145539824,0.200735477
T022,17,Preparation,24.28741163,1.076186485,49.7820333,0,0,0,2.881713808,0.207860455
T022,18,Preparation,24.87033252,1.084072072,41.65169127,0,0,0,1.703592772,0.086308165
T022,19,Preparation,25.62609462,1.081263955,50.06980742,0,0,0,2.638147357,0.123424731
T022,20,Preparation,24.60064635,1.078546324,46.00268013,0,0,0,2.658311804,0.010087847
T022,21,Preparation,23.84939426,0.958027146,42.73674983,0,0,0,2.934115888,0.14377672
T022,22,Preparation,26.39246145,0.920297176,44.74577646,0,0,0,2.128076384,0.073101749
T022,23,Granulation,59.9062953,1.000657593,54.17688988,150.0919239,0,4.160912562,18.4662237,2.149389458
T022,24,Granulation,60.70117085,1.207108807,59.11016906,148.3066542,0,5.0951115,13.94878014,3.047505143
T022,25,Granulation,57.3959311,1.141620215,52.98233577,150.2867634,0,5.403381286,15.90978287,2.535278156
T022,26,Granulation,58.29205126,1.167886369,59.68492683,167.5626857,0,5.781135949,14.29633155,2.757888696
T022,27,Granulation,62.15282597,1.192468605,61.01569377,157.9365981,0,5.135923504,16.28725071,2.242625287
T022,28,Granulation,61.31793215,1.084822632,49.77455543,157.5571966,0,5.365480699,13.45929622,1.996024761
T022,29,Granulation,58.52224358,1.047335673,58.39241831,140.1989138,0,4.578072095,15.74415543,2.102230107
T022,30,Granulation,59.86804641,1.016946986,57.89661136,134.0151654,0,4.718408925,14.79986373,2.488638936
T022,31,Granulation,60.88535471,1.172298129,55.74053475,150.6628729,0,4.546524843,14.99331048,2.403923893
T022,32,Granulation,60.21806589,1.284779222,56.90275711,159.8216718,0,5.234575515,14.33100199,2.082880762
T022,33,Granulation,59.07242554,1.172349203,60.17805563,148.5366501,0,4.699021938,14.34226444,2.870178211
T022,34,Granulation,58.66560024,1.266314674,69.05360017,158.085119,0,4.779211804,17.18321815,3.061147292
T022,35,Granulation,59.25169105,1.14094264,50.39150217,148.2037726,0,4.724242341,13.87566328,3.040144698
T022,36,Drying,66.80663493,0.771049968,58.31688695,76.67029594,0,7.445625611,21.15721051,1.886884852
T022,37,Drying,66.80174815,0.518036983,58.59619254,81.99174756,0,8.626248121,19.57569349,1.612859067
T022,38,Drying,64.73663407,0.844112196,59.82471155,78.72582683,0,6.843056027,28.04588357,1.72780979
T022,39,Drying,64.56125166,0.861441871,54.55731946,78.46269479,0,8.652425642,24.50003674,2.090218198
T022,40,Drying,66.28502236,0.683683633,48.35291537,78.25539262,0,8.681043663,21.19634943,1.862895616
T022,41,Drying,64.14095695,0.803393846,52.79993076,78.90566638,0,8.196027615,25.35099858,1.431410147
T022,42,Drying,65.98132953,0.807115063,46.54534055,83.17856254,0,8.370950942,27.34824881,2.098897042
T022,43,Drying,64.67431109,0.758166047,50.42004016,72.21030563,0,7.500998154,20.90515247,2.050377666
T022,44,Drying,65.84810087,0.640698276,50.26183374,78.33777343,0,7.182024764,23.73770574,1.725176697
T022,45,Drying,64.47095868,0.612439773,45.98026344,76.0272069,0,10.08034557,26.54688109,2.117113749
T022,46,Drying,64.23096787,0.857940594,43.2409712,77.36772756,0,7.946339421,22.46449248,1.903502779
T022,47,Drying,65.10670931,0.768793663,35.41939014,86.52337856,0,7.327259772,26.82855797,1.324041103
T022,48,Drying,64.48347761,0.832563061,42.3101214,88.62064356,0,7.851154108,24.08807168,1.734115487
T022,49,Drying,64.79530499,0.850655749,38.23342511,80.82030368,0,9.023591832,28.52573555,1.838046235
T022,50,Drying,65.85946391,0.661203734,37.75366551,75.0127032,0,8.586759294,29.7565029,1.882499526
T022,51,Drying,65.65852869,0.790879857,34.92934757,69.64250806,0,7.999375679,25.33948694,1.514727238
T022,52,Drying,65.25957824,0.746481216,38.19516088,76.2376229,0,8.339455901,26.91961088,1.842713176
T022,53,Drying,66.12620049,0.816203283,33.84465851,81.48347638,0,7.606948206,21.15569327,1.526544112
T022,54,Drying,63.83895247,0.850015067,31.28437558,81.77734645,0,7.948081233,23.93137713,1.234736674
T022,55,Drying,68.14537571,0.902892595,30.30676543,83.09143685,0,7.087963147,25.85816038,2.054256338
T022,56,Drying,66.45293264,0.775311488,31.43865713,76.70627899,0,7.652216454,27.46283921,2.008688155
T022,57,Drying,63.4759505,0.73541551,26.62346584,80.95101538,0,8.060515451,24.55789803,2.280768379
T022,58,Drying,61.58781806,0.787842034,29.26524532,79.734897,0,7.357126228,28.57409535,1.938290164
T022,59,Drying,65.11223718,0.759234203,26.1091108,82.3509076,0,7.466030498,21.72503818,1.760429839
T022,60,Milling,32.10777899,1.004408439,38.39077419,717.9427687,0,0,39.38675001,8.16568778
T022,61,Milling,34.14027267,1.061969319,40.59624893,859.4053546,0,0,31.12883365,7.436357323
T022,62,Milling,35.95022221,0.981430379,42.91200975,700.1852682,0,0,36.56728178,9.225036755
T022,63,Milling,36.34962526,1.072296916,45.17445096,843.3458129,0,0,29.33907029,9.086065758
T022,64,Milling,33.08385528,1.051069023,39.13245859,802.863571,0,0,40.69291116,8.336342446
T022,65,Milling,35.4527152,1.098995328,40.27272318,851.9776066,0,0,34.61362964,8.587764076
T022,66,Milling,36.13991698,1.265701598,40.53994473,689.4707709,0,0,42.09381422,8.583598017
T022,67,Milling,35.58129314,1.102373319,39.22155655,779.6666125,0,0,25.17571636,8.223566739
T022,68,Milling,34.88022201,1.054450044,39.68180532,837.0662837,0,0,33.12950353,8.49009593
T022,69,Milling,37.17053069,1.133958756,40.38414142,811.5006087,0,0,28.32521007,7.663390301
T022,70,Milling,35.35891431,0.949633628,42.84152012,777.0359088,0,0,32.92655159,6.612806708
T022,71,Milling,36.01905232,1.163727646,40.8723912,792.8105695,0,0,41.82145094,7.436781132
T022,72,Milling,37.05188423,0.872348926,39.96256225,755.2237296,0,0,45.68739362,8.754462585
T022,73,Milling,34.62778564,0.914801186,36.90369996,835.8930484,0,0,39.44397524,8.654679016
T022,74,Blending,28.86565854,1.018453563,34.1506154,175.7063481,0,0,12.0779601,3.044146286
T022,75,Blending,30.33790473,0.960024536,33.7370487,165.4392565,0,0,14.8706978,2.918538316
T022,76,Blending,30.02163742,1.053872571,35.74142338,193.461406,0,0,11.90845008,3.232461205
T022,77,Blending,28.92163338,0.929870375,34.9365316,189.9204482,0,0,11.42662322,2.32438049
T022,78,Blending,29.74168,0.93021823,34.9957503,193.7067488,0,0,9.959038681,2.835934259
T022,79,Blending,29.3171213,0.969479267,33.95454878,209.2403878,0,0,15.8255755,2.92245812
T022,80,Blending,31.25668433,0.972750664,32.97709367,185.1579177,0,0,9.717977138,2.383056725
T022,81,Blending,29.87750983,1.178609343,29.90499808,188.2052696,0,0,13.06407678,2.925586247
T022,82,Blending,32.23868515,1.148839174,33.93178021,178.9674296,0,0,11.37655543,2.746128265
T022,83,Blending,26.587211,0.934313819,36.83167215,205.5445322,0,0,13.18611751,2.60202128
T022,84,Blending,29.85275253,1.039216064,37.41950678,202.8002526,0,0,13.91740538,2.663253966
T022,85,Blending,29.89917182,1.080726282,33.56384328,184.997869,0,0,11.91259335,2.917647306
T022,86,Blending,29.46599258,1.000841667,35.14818711,179.4503083,0,0,9.152455141,3.353619279
T022,87,Blending,31.28000971,1.011555696,30.22351395,184.7027562,0,0,12.84533281,2.709020988
T022,88,Blending,31.70772522,1.082260103,35.81505254,222.2666977,0,0,12.54376414,3.240837206
T022,89,Blending,30.75747056,1.029736186,33.15932139,201.7289617,0,0,12.51735166,2.860296111
T022,90,Blending,28.83933191,1.034514339,31.83233954,203.6252864,0,0,9.758064053,2.781734198
T022,91,Blending,30.18633714,0.983570893,35.34189093,203.8768599,0,0,11.54533534,2.962759956
T022,92,Blending,28.84169176,0.983004936,33.67558076,184.8153753,0,0,8.934745664,3.372003601
T022,93,Blending,30.69676943,1.102462708,31.67532232,189.4433182,0,0,11.38515113,2.674119942
T022,94,Blending,30.89997792,0.938678338,35.51526554,202.6646971,0,0,10.88642649,3.59603364
T022,95,Compression,29.5327292,1.057190149,29.49080173,51.68671952,14.50631901,0,41.38521934,5.405258577
T022,96,Compression,28.29405297,1.077867956,29.36085545,47.94590644,14.8638446,0,49.73943165,5.745796185
T022,97,Compression,26.08692465,0.972682437,29.69287948,53.06371469,15.19788724,0,54.66257785,4.445861907
T022,98,Compression,26.71794491,1.16632631,28.25116752,63.62746314,14.52423339,0,43.67235202,5.338132125
T022,99,Compression,27.89209945,0.926251449,28.46144875,38.74289293,14.6685875,0,45.46249166,5.017972403
T022,100,Compression,28.38242989,1.061916494,27.55007007,50.48523397,13.94365943,0,44.84840928,5.705399732
T022,101,Compression,26.24301432,1.305107525,32.61417357,48.32848844,13.92507633,0,48.46719542,6.137460269
T022,102,Compression,26.91246881,0.938997827,30.54698546,42.68290769,15.45720279,0,46.27882531,5.337518026
T022,103,Compression,26.75726803,1.040119218,31.48224723,48.54033556,15.34268926,0,37.29531572,6.216137893
T022,104,Compression,26.23790622,1.16284546,27.7186065,39.77595492,15.26866319,0,41.34928363,3.949609249
T022,105,Compression,28.43094914,0.934522683,27.31546034,43.63733361,15.06704486,0,44.52636886,6.417674496
T022,106,Compression,29.53234816,1.05173411,31.41865051,47.32775746,14.74617558,0,35.79056402,5.633707772
T022,107,Compression,28.73232435,1.078046428,28.63301408,52.56839798,15.06704951,0,53.22414459,5.455865668
T022,108,Compression,27.31729981,0.888120717,29.61165963,47.74707006,14.79977211,0,45.83931975,4.456372338
T022,109,Compression,28.34304044,1.127742956,30.71545686,54.08508325,14.57831598,0,41.19671326,5.178962544
T022,110,Compression,29.33645568,0.920535463,29.87474087,54.04952615,14.38058724,0,48.28477274,6.132238286
T022,111,Compression,28.34339997,1.127924423,31.04176064,47.90230035,13.76437397,0,33.1795566,5.30563333
T022,112,Compression,28.49108066,0.834311486,28.26994776,52.28767054,13.4796265,0,46.43950786,4.078246726
T022,113,Compression,26.43980564,0.968137835,32.9277633,48.03353708,14.57314017,0,38.76954636,5.50121595
T022,114,Compression,26.80094524,1.009254294,29.52590061,40.69209078,15.14919073,0,52.38083749,5.91425587
T022,115,Compression,27.61569112,1.055485626,24.97128351,45.48184281,13.58197476,0,38.49907148,6.586478311
T022,116,Compression,30.87746998,1.038447435,29.61095926,46.93151577,15.03961747,0,48.99856226,6.509290187
T022,117,Compression,27.53414467,1.026149034,26.49011421,50.66611355,14.35739476,0,36.19914813,6.686545535
T022,118,Compression,27.55642144,1.026004342,32.87151164,48.82319802,14.10243751,0,50.74497935,5.645016898
T022,119,Compression,27.73704866,0.843659076,26.84313763,51.76475736,14.98715355,0,45.71327786,5.797356426
T022,120,Compression,28.20946131,1.104441629,29.9618866,45.33066604,13.09888307,0,39.17732821,4.260308742
T022,121,Compression,28.29067081,1.084613546,30.35077167,56.95966734,16.07917861,0,51.44897048,5.838225659
T022,122,Compression,28.30897821,1.027420149,28.86865312,43.17037857,14.51058573,0,45.35196817,6.178847734
T022,123,Compression,25.80848767,1.094626885,28.87460908,43.92292808,15.78419745,0,41.73299339,4.6132095
T022,124,Compression,26.4141903,0.976949428,31.66789999,52.79792682,14.37420653,0,38.34146158,4.193776302
T022,125,Compression,26.90230244,0.97289447,31.16373363,44.95503134,14.4812796,0,44.49783455,5.556366863
T022,126,Compression,27.88440312,0.926558844,32.38485433,51.2784427,13.41080931,0,42.1057529,6.374816764
T022,127,Compression,26.88440435,0.912553019,27.73914846,54.26499268,14.92868694,0,37.57446314,5.240976033
T022,128,Compression,28.0484567,0.781210489,28.82960289,48.58235339,15.98931536,0,44.01870916,6.385685111
T022,129,Compression,30.28155237,1.006969292,28.59566217,46.50771457,15.15118258,0,40.65206259,6.295833842
T022,130,Compression,28.24759995,0.94648149,28.67381414,50.9066848,14.19883501,0,43.33209068,6.014213842
T022,131,Compression,26.8200713,0.809035497,30.97467142,45.37685274,14.20601278,0,52.26283884,4.629225385
T022,132,Compression,27.52245461,1.111325606,30.34856674,51.05062006,15.8698781,0,50.9614811,6.155726762
T022,133,Compression,29.87538803,1.098847084,32.88015898,45.93184798,14.81841782,0,48.50725963,5.57002891
T022,134,Compression,27.01373292,0.958123546,28.80418558,32.77207547,15.10441228,0,42.53963104,6.012873379
T022,135,Compression,28.42511802,1.125253738,30.73018927,49.99491964,14.29463935,0,36.61981131,5.879805083
T022,136,Compression,28.92660398,0.925731744,30.96058381,51.18547042,14.22229401,0,47.71456389,5.961132259
T022,137,Compression,28.09000773,0.988875585,28.16399959,41.59809766,15.85698552,0,46.22953536,5.804013513
T022,138,Compression,26.85529374,1.165447605,26.24916597,51.91949074,13.75641551,0,55.66142414,5.474618411
T022,139,Compression,27.97491381,0.969528436,28.56157751,46.64970399,12.71771232,0,42.12987502,5.128609271
T022,140,Compression,28.25868795,1.005916797,30.08761974,53.73998023,14.28666756,0,45.20780105,6.139479414
T022,141,Compression,28.13967745,1.035790984,25.6202102,53.01678773,14.14151819,0,40.75979875,5.676508753
T022,142,Compression,28.41539684,1.073378246,33.34448938,47.57833692,14.01978037,0,46.42399931,5.540545512
T022,143,Compression,28.74125067,1.114737619,29.00040626,40.70319168,14.37995066,0,40.93728563,4.661350276
T022,144,Compression,25.74953632,0.995402292,25.9668573,53.34245962,14.70309537,0,48.22594857,5.459736865
T022,145,Compression,27.38856652,0.818561248,30.97008686,52.37822827,15.31037712,0,39.93621914,6.899163761
T022,146,Compression,31.61555386,1.048774054,32.35859399,58.73328135,14.07164981,0,49.8441503,5.92607628
T022,147,Compression,29.38858738,0.863959645,28.79579925,45.65276992,14.98711508,0,51.05956147,5.736635247
T022,148,Compression,30.21444295,0.922633919,27.27175699,60.78752224,15.77226055,0,44.95499139,4.320705905
T022,149,Compression,27.72561654,0.906337729,31.35447647,50.2429772,14.36058006,0,47.45447727,5.583805426
T022,150,Compression,26.18462877,1.043033539,29.17369437,49.95917545,15.49450585,0,41.98069181,6.490035826
T022,151,Compression,26.7802211,0.884392474,32.08839294,47.22165954,14.52868885,0,42.22274032,5.657937313
T022,152,Compression,27.64600278,1.021994666,33.05630745,53.73198297,15.21741577,0,42.78578565,6.124248759
T022,153,Compression,29.21417921,0.963347357,26.36903594,55.59295508,14.41946314,0,51.21453165,4.845229275
T022,154,Compression,27.89640173,1.00579155,32.2261549,49.19865989,14.56455459,0,42.0978377,5.716939044
T022,155,Compression,31.29142119,0.971154835,31.28042944,49.66547139,14.96398125,0,48.04992448,5.793112156
T022,156,Compression,26.27857256,0.930349264,29.7386973,44.02576498,14.89046923,0,50.26155828,5.576641887
T022,157,Compression,28.82853962,1.073599731,34.05436835,52.64622953,15.09150332,0,45.63660654,6.248934872
T022,158,Compression,28.37019045,0.97460137,32.00229509,48.80312741,14.59484155,0,47.9459589,6.098779061
T022,159,Compression,28.35130978,1.059272335,28.35301812,48.93887586,15.45445387,0,53.43178495,5.305913584
T022,160,Compression,29.40335854,1.316900963,32.35242331,56.11748569,14.29637588,0,47.33301217,5.335389165
T022,161,Compression,27.57885199,1.017754715,30.49712538,47.46813463,14.45474259,0,44.52955977,5.20873499
T022,162,Compression,25.37566945,1.03942621,26.57850119,47.69627868,14.6310136,0,48.73350884,4.742162976
T022,163,Compression,27.07430376,0.897426695,30.15869995,49.36989491,13.92409637,0,48.88675959,5.833263656
T022,164,Compression,29.34372091,1.049365421,30.37261952,48.1924622,13.86566577,0,48.17079024,4.980359042
T022,165,Compression,28.31066407,1.099521385,34.40219962,51.66408895,14.56117615,0,50.62868706,5.111475666
T022,166,Compression,25.94939337,0.878806519,33.50976962,53.36268814,14.97204346,0,53.78053318,5.750619463
T022,167,Compression,26.97162505,1.10682003,29.98690464,42.36104197,13.75012305,0,43.47169761,5.241630617
T022,168,Compression,26.24494902,0.858972394,28.97090078,49.77457157,14.11755749,0,38.0379758,5.529706637
T022,169,Compression,25.33840407,0.992164933,28.2890407,52.49480763,14.68374283,0,51.52164966,6.033645291
T022,170,Coating,40.97817458,0.875167291,22.23867472,128.801872,0,2.789455917,16.72033333,2.240672906
T022,171,Coating,41.63993422,0.942359838,26.07854713,119.4379395,0,2.502255573,16.99871272,1.976203721
T022,172,Coating,41.3434349,0.841922162,23.18630945,132.0870524,0,3.458605501,21.37209089,2.137745673
T022,173,Coating,39.50451107,0.819449989,25.57697564,97.8236897,0,3.070491576,17.89761213,1.74762172
T022,174,Coating,39.8668383,1.013819396,22.99384623,126.8854456,0,3.117398823,21.40774087,1.996263369
T022,175,Coating,37.41568575,0.913103615,24.87312506,130.8839213,0,3.328177137,21.1927811,1.687554674
T022,176,Coating,40.07649929,0.738529906,26.69462928,112.1984316,0,2.826489604,20.8741028,1.905034665
T022,177,Coating,40.16171153,0.953555941,27.3660171,109.3576763,0,3.396372063,22.40983203,1.98987296
T022,178,Coating,39.66294176,0.898043154,23.74896521,116.968957,0,3.06412567,20.71901377,2.095030257
T022,179,Coating,36.66848276,1.023525567,24.87669343,131.0650783,0,2.989860411,17.1140303,1.774699394
T022,180,Coating,38.4305955,1.035139273,27.29348392,114.9017176,0,3.157800724,21.91165889,1.777089142
T022,181,Coating,39.35375618,0.909522235,24.25483374,123.6386976,0,3.504718536,19.3573499,2.125730889
T022,182,Coating,39.39697513,0.840729672,24.40528898,113.0970378,0,2.990492816,20.03346754,1.747822754
T022,183,Coating,40.90739089,1.050676361,23.28149873,101.6990119,0,3.385966269,17.90333417,1.436919081
T022,184,Coating,41.20580871,0.906424453,26.20045908,114.0995326,0,2.861264976,22.898007,1.645615547
T022,185,Coating,42.40877684,0.760076803,26.56235918,124.2736722,0,3.306100694,19.79835508,2.629404297
T022,186,Coating,38.05353621,0.851325382,25.21449518,126.3039635,0,3.139483316,18.74044815,2.044263691
T022,187,Coating,38.49776653,0.867270746,24.77487506,118.4450799,0,2.821899139,16.86095733,1.691386385
T022,188,Coating,43.11710377,1.045831712,25.22177831,124.8867029,0,3.046312874,21.11907631,2.042551518
T022,189,Coating,41.03900802,0.88132222,27.55648504,100.7511834,0,2.712092442,16.43280953,1.683596693
T022,190,Coating,38.13080802,0.895263687,25.07002994,122.096228,0,2.425755547,21.63154345,1.98900028
T022,191,Coating,39.18822775,0.985518782,25.6370663,129.8448099,0,2.509601046,17.50912849,2.209831023
T022,192,Coating,38.00841609,0.775637991,24.41305239,117.8696893,0,3.11031977,17.43133834,1.862063011
T022,193,Coating,38.57757168,0.960994794,25.28545524,115.5649978,0,2.830683919,22.04439681,2.043691173
T022,194,Coating,42.10836963,0.985765281,28.54587666,127.3233097,0,2.956949753,18.55492009,2.031916746
T022,195,Coating,37.48678023,0.723900732,25.36201751,126.8990349,0,3.252860842,19.37932594,1.305832794
T022,196,Coating,37.64361196,0.930890918,21.79867657,121.4516361,0,3.367825144,22.35505703,2.612975888
T022,197,Coating,39.78769807,1.119562416,24.58931397,109.2917033,0,3.117811244,21.88798906,2.649299206
T022,198,Coating,37.46211979,0.75691496,24.30797611,109.0356896,0,2.257564371,19.39629965,2.019707762
T022,199,Coating,40.384174,0.765985109,27.07406299,119.6937886,0,2.977349049,18.60829423,1.957733319
T022,200,Coating,37.77950287,0.805392709,23.61638232,118.1539413,0,3.323571272,22.87045297,2.254593117
T022,201,Coating,38.04964109,0.867437305,24.18460855,122.377668,0,2.759911312,17.18974485,1.633674199
T022,202,Coating,41.24757871,0.674615589,22.50886128,121.9162045,0,3.283428403,14.20823572,1.889042044
T022,203,Coating,40.60375521,0.786330601,26.48059727,126.9793807,0,2.258697587,19.87961956,2.09166172
T022,204,Coating,41.42101678,0.773200666,24.31606878,117.665458,0,3.295600535,20.97281931,2.069072397
T022,205,Coating,40.29135695,0.994255897,22.70610055,121.7958951,0,3.295027592,19.89992161,1.393706492
T022,206,Coating,38.22267309,0.766887633,25.03917689,116.0422163,0,2.573087116,20.67121556,2.321820099
T022,207,Coating,41.47641132,0.781986224,22.74723173,113.9730564,0,2.417238818,17.03467592,1.623723914
T022,208,Coating,42.49008089,0.896488979,26.59932774,130.6343684,0,3.1246689,20.95789491,2.165757008
T022,209,Quality_Testing,26.05298484,1.049570114,45.07045916,0,0,0,4.338981475,0.278169239
T022,210,Quality_Testing,25.5522029,1.020633632,44.88703512,0,0,0,4.450500646,0.525547571
T022,211,Quality_Testing,23.86076189,0.895488432,45.08469083,0,0,0,3.382764281,0.44330895
T022,212,Quality_Testing,25.37751166,0.828777569,45.56249188,0,0,0,5.686108859,0.445143203
T022,213,Quality_Testing,22.98264062,1.006447037,42.31902879,0,0,0,3.273789288,0.487553424
T022,214,Quality_Testing,26.37597666,0.946634595,48.39887864,0,0,0,5.157362485,0.545778699
T022,215,Quality_Testing,27.26286955,1.014345055,48.68492367,0,0,0,4.935682869,0.444600503
T022,216,Quality_Testing,24.97079457,0.944951069,43.02666374,0,0,0,6.483983419,0.56397161
T022,217,Quality_Testing,26.01994733,1.094400412,48.71040475,0,0,0,4.556040129,0.439624511
T022,218,Quality_Testing,27.76347803,1.186421448,40.80910649,0,0,0,4.077955074,0.541390382
T022,219,Quality_Testing,26.02635629,1.031514592,43.79711379,0,0,0,5.597930616,0.36975805
T022,220,Quality_Testing,28.60650197,1.188646939,42.9110788,0,0,0,5.426576907,0.53342507
T022,221,Quality_Testing,26.83261574,1.101482715,42.67620569,0,0,0,5.018996109,0.468223704
T022,222,Quality_Testing,26.07125642,1.070281797,46.43025046,0,0,0,6.586770658,0.511622804
T022,223,Quality_Testing,26.82257951,1.036295207,41.56600317,0,0,0,5.009104317,0.508060057
T022,224,Quality_Testing,24.82978961,1.112158844,44.91152587,0,0,0,3.578904813,0.466169948
T022,225,Quality_Testing,28.239869,0.969316632,42.95941356,0,0,0,6.999043404,0.511652304
T022,226,Quality_Testing,22.99658538,1.099675915,49.4143569,0,0,0,5.099031942,0.660840095
T022,227,Quality_Testing,22.35604707,0.820900966,41.136242,0,0,0,3.834255955,0.658819979
T022,228,Quality_Testing,24.27714876,0.941843331,44.96544142,0,0,0,4.418808626,0.636226727
T022,229,Quality_Testing,27.57814189,1.060904608,46.26940527,0,0,0,2.784023464,0.352490435
T022,230,Quality_Testing,26.00917795,1.072795368,42.22042229,0,0,0,6.890011218,0.531737891
T022,231,Quality_Testing,23.0740238,0.825661915,44.91980611,0,0,0,3.429328861,0.407116915
T022,232,Quality_Testing,25.73657537,0.971946607,44.11812376,0,0,0,4.760712089,0.532378367
T022,233,Quality_Testing,26.32263618,1.046156736,43.20030755,0,0,0,4.604766189,0.59194243
T022,234,Quality_Testing,23.53969522,1.008870741,45.39203614,0,0,0,4.345178356,0.486531103
T022,235,Quality_Testing,26.60216243,0.981057471,43.38261553,0,0,0,3.166017504,0.446987733
T022,236,Quality_Testing,25.77834323,1.211730395,43.25009306,0,0,0,5.734197916,0.543313806
T022,237,Quality_Testing,27.51698468,1.145867719,43.5752613,0,0,0,7.177053506,0.37353797
T022,238,Quality_Testing,23.46152818,1.029468257,43.14305536,0,0,0,3.066110644,0.475411874
T022,239,Quality_Testing,27.78076751,1.001089445,44.11574474,0,0,0,6.101102486,0.772068903
T022,240,Quality_Testing,23.18832674,1.03402728,46.68089852,0,0,0,3.952513573,0.550912991
T022,241,Quality_Testing,23.68643927,0.926577869,44.5832193,0,0,0,4.583887996,0.405007956
T022,242,Quality_Testing,23.4781697,0.939609197,45.1746584,0,0,0,3.163409275,0.52123711
T022,243,Quality_Testing,24.0674816,1.075027238,44.52743495,0,0,0,4.646041482,0.528985905
T022,244,Quality_Testing,24.02886764,0.959779698,42.68683559,0,0,0,4.484888156,0.471422625
T022,245,Quality_Testing,24.46028588,0.90466851,41.56590418,0,0,0,5.534933101,0.44203804
T022,246,Quality_Testing,24.29673523,0.941912924,43.85717371,0,0,0,5.485093277,0.398452791
T022,247,Quality_Testing,24.94308301,0.921583124,44.3383975,0,0,0,4.439655423,0.44655453
T027,0,Preparation,28.79736016,0.960663138,42.66750288,0,0,0,1.28592458,0.107869615
T027,1,Preparation,26.66920021,0.996735589,44.69685192,0,0,0,1.880653741,0.085254269
T027,2,Preparation,25.04027327,0.980285868,46.40789938,0,0,0,1.78195518,0.077590888
T027,3,Preparation,23.64000069,0.901457926,40.12630022,0,0,0,2.741353177,0.17127362
T027,4,Preparation,25.76672987,1.192740179,44.42580085,0,0,0,2.168518496,0.115258918
T027,5,Preparation,25.12385034,1.071671279,44.57506357,0,0,0,2.464765221,0.110400639
T027,6,Preparation,25.90129714,0.976674279,49.01623696,0,0,0,1.850157903,0.136974008
T027,7,Preparation,24.47231319,0.949577811,44.5517148,0,0,0,1.714165388,0.110017984
T027,8,Preparation,25.1545013,1.125606304,45.48398162,0,0,0,1.059776588,-0.0234184
T027,9,Preparation,26.30019342,1.059854302,42.17254297,0,0,0,1.553214518,0.198098802
T027,10,Preparation,25.40398028,0.888346824,45.01133489,0,0,0,2.173271482,0.016269743
T027,11,Preparation,24.33011093,1.035618087,42.00423357,0,0,0,1.419608386,0.101669033
T027,12,Preparation,23.82444509,1.103331518,44.20240415,0,0,0,1.833678584,0.025117805
T027,13,Preparation,24.96112112,1.067065809,50.05033837,0,0,0,2.573744894,0.065880452
T027,14,Preparation,24.60320857,0.970551423,47.09921315,0,0,0,0.924520533,0.179386438
T027,15,Preparation,25.4744313,0.894434706,48.69639543,0,0,0,1.558558587,0.13580406
T027,16,Granulation,61.63074406,1.224235128,57.09482374,134.2903359,0,5.697148929,16.55613269,2.818430488
T027,17,Granulation,66.01258813,1.264091761,55.85955185,153.2912703,0,4.607087555,15.60877067,2.247353666
T027,18,Granulation,65.16496231,1.0951625,54.90964014,144.3356129,0,5.356634828,14.01715292,2.581991217
T027,19,Granulation,61.10224675,1.237539129,57.02420086,151.8532056,0,4.970939309,10.83771029,2.613506617
T027,20,Granulation,63.79601078,1.137061533,53.36747152,134.2349199,0,5.140975641,14.52273823,2.225410883
T027,21,Granulation,66.50904111,1.197805113,53.60216077,156.6828939,0,5.049786017,14.85030106,2.850770125
T027,22,Granulation,64.13582195,1.204393199,57.45662068,145.0314566,0,4.372418615,12.33021113,2.601531231
T027,23,Granulation,64.70052827,1.23525973,63.14420704,142.0935645,0,5.343091686,15.51979143,2.60193983
T027,24,Granulation,64.16863032,1.273560916,57.68381325,153.9332717,0,5.437243402,15.22014404,2.064835168
T027,25,Granulation,62.34657361,1.008003053,54.25105282,133.0347485,0,4.859284055,11.92625665,2.310277252
T027,26,Granulation,64.07162427,1.203758159,53.42514765,148.7547923,0,5.554353776,19.34329398,2.885769055
T027,27,Granulation,62.28850786,1.113657831,52.45635344,135.2825606,0,5.370646585,11.46546681,2.519419052
T027,28,Granulation,65.67594955,1.174023799,61.41028208,168.8466301,0,5.292305989,15.40094121,2.631610111
T027,29,Granulation,66.32902328,1.330610493,52.74607335,159.2520098,0,5.04098856,18.03686922,2.716739338
T027,30,Granulation,64.26174119,1.334935985,59.05572162,152.4164269,0,6.48689026,15.56295616,2.895835909
T027,31,Granulation,65.13519735,1.109594032,57.44314103,152.7931425,0,4.683961205,18.51464615,2.401898933
T027,32,Granulation,65.70362865,1.011216811,58.73197067,139.198292,0,4.527134111,12.28507768,2.662987069
T027,33,Granulation,63.59675699,1.240800004,54.39872154,182.2542559,0,5.163857462,17.00663108,2.392814325
T027,34,Drying,55.57872914,0.753626418,57.97391611,79.38528672,0,6.751657087,27.47986709,1.963029764
T027,35,Drying,56.11673979,0.778220593,58.79504501,73.6406948,0,10.80870198,20.79889017,1.908254802
T027,36,Drying,55.57899645,0.715262175,60.66005975,81.43846152,0,8.24324815,30.07318918,2.009186087
T027,37,Drying,53.92067863,0.72586626,53.43694989,87.47005216,0,8.988024504,25.35949337,1.466660595
T027,38,Drying,55.32209508,0.889520079,58.50857289,79.95399377,0,9.726950915,29.28198844,1.876327637
T027,39,Drying,55.6113873,0.68637526,52.39882859,91.06125979,0,7.20765692,27.01541425,1.529558798
T027,40,Drying,54.44829414,0.746968987,52.85266369,82.87847079,0,9.331734498,19.59736697,1.759433294
T027,41,Drying,54.58877462,0.617023332,53.59900813,83.0922639,0,8.716759031,26.69046999,1.782137231
T027,42,Drying,55.77562384,0.859938501,48.75526012,78.11786918,0,9.019318015,19.6238811,1.902113318
T027,43,Drying,56.83824621,0.728188902,49.14860105,77.02809447,0,6.843757386,21.75337248,1.590358106
T027,44,Drying,53.76587022,0.812459424,42.14858321,84.49787005,0,8.59993394,25.02927237,1.742709494
T027,45,Drying,57.49228929,0.756140198,39.2960846,79.7711417,0,6.368527929,24.83485904,1.919488835
T027,46,Drying,54.76159517,0.712915599,47.31111281,76.51985422,0,7.866811079,19.83390201,1.848509051
T027,47,Drying,54.93107775,0.653701761,44.41413153,88.19504351,0,7.308848713,21.67232054,2.090837096
T027,48,Drying,54.18908787,0.910123136,40.79808689,85.79940172,0,8.723544036,21.44115371,2.164054617
T027,49,Drying,56.14859966,0.802720073,33.50550669,76.90206052,0,7.689986757,24.41729349,2.032045999
T027,50,Drying,55.47360244,0.913595302,39.60613961,81.94415112,0,9.409600627,25.64418818,1.855420798
T027,51,Drying,56.0486056,0.655832453,27.92314126,85.06873045,0,8.034048243,27.71420144,1.72575344
T027,52,Drying,57.24104834,0.996275637,39.09803574,73.64828528,0,8.673260516,25.85182818,1.70120538
T027,53,Drying,55.80251293,0.63888717,32.53936681,79.67120544,0,7.868212105,23.49904944,1.985281177
T027,54,Drying,57.38421026,0.81658746,23.94829534,80.27193957,0,6.786473751,23.21586793,1.561611708
T027,55,Drying,54.42968143,0.785782883,30.86852981,77.02481525,0,8.13390269,20.44468069,1.718332306
T027,56,Drying,54.95354706,0.955045738,31.27727512,85.07224178,0,6.938877248,26.27166082,2.040238941
T027,57,Drying,54.24191394,0.9689217,21.00280444,82.74895418,0,8.271273069,25.66879915,1.757102386
T027,58,Drying,57.86504563,0.753416738,25.71993285,81.65227733,0,8.108077157,26.80398702,2.056422208
T027,59,Drying,55.11273832,0.747992704,20.01219346,71.34571669,0,7.356047662,24.25705995,2.074483772
T027,60,Drying,56.02006103,0.940014383,20.01357334,84.91286597,0,6.658421953,24.46997776,2.069869144
T027,61,Drying,56.0263544,0.91315368,21.80792211,81.32898835,0,8.236480941,22.6340009,1.681515065
T027,62,Drying,55.45716595,0.877933306,20.23977174,83.29514804,0,7.291159734,20.52216884,1.852756009
T027,63,Drying,55.74865358,0.761738352,19.53275899,85.88916334,0,7.589869111,27.11722811,1.707166329
T027,64,Drying,54.37674282,0.699635311,18.13127084,72.28112858,0,7.857051547,26.20976926,1.878876424
T027,65,Milling,35.3816063,1.181718669,38.21425829,815.6232886,0,0,31.17985454,7.732494695
T027,66,Milling,33.67417084,0.955300073,40.41395213,914.6184783,0,0,36.88998219,7.769154805
T027,67,Milling,34.36175501,0.976399705,40.3964777,770.0727201,0,0,34.72130973,9.110879501
T027,68,Milling,36.71201742,1.042755147,37.37330187,921.9843205,0,0,45.12867571,8.105108523
T027,69,Milling,33.28648418,0.851345037,38.25026569,772.3547159,0,0,39.70092916,7.888473527
T027,70,Milling,35.58956043,1.067695913,37.94519523,827.6373658,0,0,28.98939188,7.210503859
T027,71,Milling,35.19220422,0.86778725,42.02206429,803.7438718,0,0,39.3381989,9.288617375
T027,72,Milling,36.15132545,1.022080538,41.44570452,867.0262822,0,0,35.53024502,7.724736373
T027,73,Milling,37.27539815,1.060832111,43.85365304,759.0983362,0,0,34.83143848,7.847727965
T027,74,Milling,34.4136315,0.969274517,38.18805656,825.5868952,0,0,38.22933785,8.175158256
T027,75,Blending,32.88233011,1.239323373,35.61820935,225.3772065,0,0,11.36993623,2.870611069
T027,76,Blending,31.56186694,1.055034846,37.14403648,209.1812311,0,0,10.88252123,3.25218402
T027,77,Blending,30.4155621,1.132646708,36.90229183,189.2190626,0,0,12.48707463,2.617024957
T027,78,Blending,30.80528933,0.993051177,35.13054663,198.4947451,0,0,12.99288773,3.043326203
T027,79,Blending,26.94945276,1.026907237,33.85321532,210.3547381,0,0,14.34309486,2.62032819
T027,80,Blending,29.67143211,1.050838378,30.52433242,204.325233,0,0,14.78644172,3.445302561
T027,81,Blending,31.12331675,0.907476239,34.770636,188.0875402,0,0,13.75337532,2.984615202
T027,82,Blending,27.3415769,0.935450465,38.33796675,193.9777119,0,0,11.41178597,3.114303757
T027,83,Blending,30.2113261,1.256415656,33.76184509,204.6434389,0,0,12.72589899,2.798140513
T027,84,Blending,29.98135248,1.074167115,32.21286516,235.7700116,0,0,9.317701516,2.52738826
T027,85,Blending,28.92147525,1.103217716,35.59103398,199.3494475,0,0,12.99875628,2.625026111
T027,86,Blending,28.52848165,1.180092446,34.22390767,175.0469242,0,0,12.09759331,3.54498668
T027,87,Blending,30.48068551,1.032950786,38.39695512,226.6287648,0,0,11.48011311,3.257612815
T027,88,Blending,31.71854062,1.143749561,36.57959673,201.5423586,0,0,13.62826167,2.952244036
T027,89,Blending,30.87708065,0.920144727,37.41442323,211.0281179,0,0,13.05058791,2.294964913
T027,90,Blending,30.65509446,1.108661102,37.35597399,190.8844708,0,0,11.77785559,3.413659833
T027,91,Blending,27.66821291,0.872917789,34.25423373,189.0581034,0,0,11.21344729,2.863187655
T027,92,Blending,30.40313119,1.06175792,34.83850179,179.264001,0,0,10.67372571,3.097311703
T027,93,Compression,24.69743037,0.98374545,28.44371483,56.9517095,8.928621435,0,43.36045855,6.102894129
T027,94,Compression,27.85720197,1.145692792,32.60804835,47.08153105,10.32996275,0,49.64000402,6.114267868
T027,95,Compression,28.53643459,1.129461548,30.77500934,50.35129047,10.89303267,0,44.99888974,5.350716771
T027,96,Compression,26.6311257,0.843787181,28.45860989,55.92070921,9.557838531,0,45.62393498,5.537671768
T027,97,Compression,26.6200713,1.099148929,29.82278258,45.00732559,11.82743153,0,51.49092681,4.941780019
T027,98,Compression,28.03136468,0.982474442,29.90424223,47.66691119,11.82759375,0,44.3366336,4.122581652
T027,99,Compression,27.47432807,0.941510909,30.46251624,49.30153455,10.11862708,0,53.80051117,6.921804273
T027,100,Compression,30.45548113,0.957748316,25.8553897,49.62929773,8.455357917,0,59.55763388,6.308008518
T027,101,Compression,27.37517677,1.119885478,29.60677002,46.97157634,10.42833518,0,45.72857192,6.398042635
T027,102,Compression,29.03203726,1.074844507,27.5831366,39.45678291,10.97153565,0,54.14995344,5.087717715
T027,103,Compression,27.15004847,1.169519656,29.12360349,45.9697524,10.06328974,0,35.1853776,5.731425503
T027,104,Compression,25.61288568,1.005942055,28.05154874,45.03171478,10.91177576,0,39.32891977,6.323676436
