Batch_ID,Time_Minutes,Phase,Temperature_C,Pressure_Bar,Humidity_Percent,Motor_Speed_RPM,Compression_Force_kN,Flow_Rate_LPM,Power_Consumption_kW,Vibration_mm_s
T027,105,Compression,27.98611899,0.884309242,28.77747051,44.41486923,10.38495208,0,44.13721022,3.91724023
T027,106,Compression,29.27883846,1.050922042,30.31201234,58.40437382,9.688000723,0,42.52099589,5.953565501
T027,107,Compression,28.07948365,0.883933484,30.69430362,48.43185119,9.299926622,0,38.62650006,5.744759339
T027,108,Compression,28.80480755,1.29578986,33.9997329,52.54752952,10.90273622,0,48.75896677,4.87698715
T027,109,Compression,28.6283925,1.065467832,31.82249301,54.44855079,10.48093673,0,42.28483909,6.376706745
T027,110,Compression,28.86463997,0.935921909,30.97497114,48.35789851,10.51856557,0,45.31724192,4.387737674
T027,111,Compression,29.00430311,1.126871151,30.54005643,53.48043903,10.88516883,0,42.3443884,6.337733216
T027,112,Compression,25.21370026,1.015118212,33.43838446,60.54573255,11.5987647,0,41.73778177,4.109972698
T027,113,Compression,29.42336474,1.085290627,30.23229402,44.5198318,9.676048087,0,40.00267133,5.451539012
T027,114,Compression,30.18061344,0.960381639,29.40691583,47.51402852,9.762940286,0,41.89878295,4.856504264
T027,115,Compression,30.7244137,0.995540049,26.0439512,52.18804892,12.18981023,0,43.11679127,5.105113309
T027,116,Compression,26.43094294,1.005801793,30.68327295,44.19107556,9.755694885,0,45.8414295,6.226931287
T027,117,Compression,26.55469349,0.987314248,32.29234111,47.941282,9.528846309,0,43.72786828,5.607015098
T027,118,Compression,29.28665087,1.025533939,31.67626829,58.86570734,9.768782375,0,33.18592355,6.23851333
T027,119,Compression,30.26444396,0.992310891,28.59952977,55.12299073,10.31606846,0,34.46656969,5.37363013
T027,120,Compression,31.10342649,0.976626933,30.08292929,48.02811298,9.860923937,0,49.4609759,6.120904688
T027,121,Compression,28.39134682,1.034481903,30.17472743,57.89597736,10.00419488,0,48.23589266,4.326944689
T027,122,Compression,26.97084084,0.861786418,28.82119055,54.27885152,10.44867335,0,52.24898435,5.442224075
T027,123,Compression,28.99868566,0.910306217,31.22743906,48.38241871,11.54239856,0,38.46899722,5.91052752
T027,124,Compression,30.83858082,1.017124595,26.95654612,43.54759399,9.601005979,0,35.27259856,4.611558343
T027,125,Compression,28.10545624,0.953758091,27.80133709,50.3464787,11.20778116,0,42.72962251,6.062644189
T027,126,Compression,27.43364762,0.887846415,32.08528401,52.63826556,11.24399747,0,41.70327834,5.974024071
T027,127,Compression,27.29765917,0.999848248,31.4433794,44.02844543,9.887304109,0,52.46955535,6.962133913
T027,128,Compression,27.66562621,1.178022281,30.23315841,46.2500707,9.684796016,0,46.7696995,6.183189892
T027,129,Compression,28.16245091,1.010372598,32.65458894,50.68913096,9.064373092,0,39.04406595,6.141313827
T027,130,Compression,29.86288746,0.903045728,32.54877521,56.72090856,9.517498855,0,44.31588629,5.094246869
T027,131,Compression,26.2706727,1.12860362,32.64956324,50.2204564,11.43688907,0,52.14914336,4.814237068
T027,132,Compression,27.54210478,0.938165522,30.29992746,55.79303538,10.69468629,0,53.45940482,5.033612901
T027,133,Compression,29.0420893,0.999669368,31.35529896,51.1105288,12.64776565,0,46.55396427,4.861422431
T027,134,Compression,27.60283453,1.006819981,32.70848888,52.37424954,11.22178824,0,40.3129373,4.897416156
T027,135,Compression,31.10526145,1.021739584,32.68090809,49.35486224,11.68742072,0,49.84879535,5.513288246
T027,136,Compression,29.03344692,0.941098717,28.52155131,47.09606724,10.18924367,0,37.1571933,5.30767574
T027,137,Compression,29.16200198,1.154739707,30.51034853,56.86136406,9.925258966,0,42.71286771,5.379195935
T027,138,Compression,30.03650183,1.029528861,31.61498848,60.13034957,10.82459486,0,45.37527199,5.872354151
T027,139,Compression,28.67454019,1.026841479,29.61221293,48.96377051,12.61215596,0,46.2192347,5.41307311
T027,140,Compression,30.73102043,0.9828575,30.67196032,50.54311761,11.2116571,0,40.67550643,5.120318916
T027,141,Compression,27.95448896,1.1415752,28.27065133,49.28667507,12.5128424,0,46.6492167,5.113492832
T027,142,Compression,27.20097071,1.148177013,30.73046308,48.55475282,11.14887755,0,50.16364866,5.385740007
T027,143,Compression,26.80293984,1.146131767,27.39146086,47.46825549,9.688690674,0,40.3153982,5.044166054
T027,144,Compression,27.28061123,1.099871917,27.84504411,45.60054512,10.52752965,0,40.85656461,4.838265402
T027,145,Compression,27.99029021,1.028073362,31.74291857,49.7354714,10.42340177,0,42.86675428,6.22237202
T027,146,Compression,28.24914862,1.042158744,32.13801188,47.47430176,10.95888709,0,46.1012915,5.534824373
T027,147,Compression,26.6836713,0.956540011,29.63369467,56.74374072,10.62902504,0,48.8598091,5.956744355
T027,148,Compression,28.33241363,1.050257292,29.8887261,50.74239941,10.50161656,0,38.45514236,5.336169829
T027,149,Coating,39.40655243,0.867515766,23.57059462,101.2493304,0,3.491276471,21.38174984,2.082021749
T027,150,Coating,41.44958587,0.836981055,25.14117296,115.1162701,0,2.886318321,22.48839899,1.931295059
T027,151,Coating,37.30143442,0.776994675,24.42551795,123.1115623,0,2.586352691,26.08692823,1.97537182
T027,152,Coating,37.21102913,0.727365458,24.48598135,122.6115965,0,2.839661247,21.986694,2.042028666
T027,153,Coating,40.71168011,0.694351054,22.4652628,131.9571359,0,2.93582245,18.04064178,1.863023135
T027,154,Coating,42.31321835,0.870617605,24.56279914,128.1374985,0,2.829797258,29.06537961,1.642698896
T027,155,Coating,39.29476664,0.783637541,24.97936502,114.3540447,0,2.224059224,11.73008698,2.857041764
T027,156,Coating,39.45504793,0.827655094,25.73554441,116.7544401,0,3.193907151,23.17707729,2.104011478
T027,157,Coating,38.01941779,0.815129707,26.32896289,113.5176511,0,3.105853356,19.05489277,1.604932789
T027,158,Coating,40.44034986,0.887462488,21.78738677,115.4788611,0,2.564168714,15.5877257,1.792758327
T027,159,Coating,39.53680065,0.882442931,23.40684313,114.2735048,0,3.568039112,23.00531868,1.552701582
T027,160,Coating,37.81129451,1.112752928,23.65985684,102.2250143,0,3.309943782,20.53907982,2.086737258
T027,161,Coating,39.41262436,0.898099018,28.85206849,116.4469433,0,3.440920879,17.56477258,2.278219646
T027,162,Coating,39.79835977,0.978901453,25.49045643,106.6225339,0,3.680256921,18.17179365,2.17140581
T027,163,Coating,41.71958966,0.840830723,23.50521181,122.608231,0,3.399437105,21.22920247,1.495367217
T027,164,Coating,39.36005284,0.750903871,24.03284794,101.8916081,0,3.203040034,20.72137254,2.542614281
T027,165,Coating,38.82021517,0.87696699,24.85705525,120.7508631,0,3.587836693,17.93530362,1.612363553
T027,166,Coating,39.75336124,0.786791606,23.32172563,117.3060704,0,2.764461245,21.74673222,2.140158728
T027,167,Coating,41.632614,0.895287961,24.42250346,117.5557554,0,2.834824202,14.22654581,1.691252738
T027,168,Coating,40.6467001,0.791809768,24.24604587,129.8107535,0,2.997597436,14.27026648,1.69853012
T027,169,Coating,40.11465837,0.98230964,26.50902684,123.0284446,0,3.053866058,22.56853878,2.301963779
T027,170,Quality_Testing,25.81757998,0.868036755,44.3249195,0,0,0,4.140165834,0.622486009
T027,171,Quality_Testing,23.99569287,0.90399119,41.4632004,0,0,0,3.215741563,0.516250863
T027,172,Quality_Testing,27.6610347,1.11285447,44.48471599,0,0,0,3.30543789,0.613933567
T027,173,Quality_Testing,25.27666476,1.130208374,42.42996239,0,0,0,5.248925349,0.462904442
T027,174,Quality_Testing,25.30988639,1.099346901,43.57873331,0,0,0,5.589903915,0.444501967
T027,175,Quality_Testing,25.93390855,0.958572944,45.72201503,0,0,0,6.262198531,0.422596815
T027,176,Quality_Testing,25.05298419,1.09801342,43.90313998,0,0,0,5.097406211,0.571356262
T027,177,Quality_Testing,22.55269537,0.920721936,47.86807759,0,0,0,6.430415877,0.438961937
T027,178,Quality_Testing,24.16759643,1.078158112,43.00551961,0,0,0,4.820676955,0.405474895
T027,179,Quality_Testing,25.01637962,0.982230473,41.75666364,0,0,0,4.923489339,0.472899004
T027,180,Quality_Testing,23.42746613,0.976216769,42.96951946,0,0,0,4.802264608,0.543607734
T027,181,Quality_Testing,27.55401953,1.011062806,41.85737341,0,0,0,5.402936738,0.373502353
T027,182,Quality_Testing,27.15260121,1.091385325,45.8427746,0,0,0,4.397590998,0.47535102
T027,183,Quality_Testing,27.65616748,1.005335944,45.09679693,0,0,0,5.273018948,0.470384797
T027,184,Quality_Testing,24.43590324,0.97503,44.69663852,0,0,0,3.174025367,0.512154755
T027,185,Quality_Testing,24.73228704,1.019482736,48.66405619,0,0,0,5.814160828,0.685097361
T027,186,Quality_Testing,24.34343381,1.042285746,44.34578813,0,0,0,4.631191945,0.656736731
T027,187,Quality_Testing,23.60665252,0.878374602,47.03935663,0,0,0,4.338567543,0.540456345
T027,188,Quality_Testing,24.12434243,1.145244577,46.83767022,0,0,0,5.10086072,0.641368436
T027,189,Quality_Testing,25.85171367,1.16114591,48.73144728,0,0,0,3.305027293,0.448847129
T027,190,Quality_Testing,24.97848661,0.884066655,46.51209249,0,0,0,5.73919901,0.417809601
T027,191,Quality_Testing,25.34674836,0.911600835,43.70164528,0,0,0,3.558641212,0.401511166
T027,192,Quality_Testing,25.93408189,1.012303493,46.76604928,0,0,0,2.9578526,0.367884987
T027,193,Quality_Testing,24.10038092,0.947269251,49.59442285,0,0,0,5.732653669,0.643872726
T027,194,Quality_Testing,27.10649579,1.040397756,43.38717335,0,0,0,5.746346716,0.473324902
T027,195,Quality_Testing,25.83454411,1.005680963,41.86183517,0,0,0,3.517763055,0.528957843
T027,196,Quality_Testing,23.61576882,0.910236631,43.12671067,0,0,0,4.741479843,0.566875525
T027,197,Quality_Testing,24.77818129,1.18623069,43.79950789,0,0,0,6.444797329,0.650317306
T027,198,Quality_Testing,26.43915409,0.78329066,45.32926377,0,0,0,4.281293176,0.338250892
T027,199,Quality_Testing,26.68562432,0.990419317,46.35379128,0,0,0,6.262264753,0.492966408
T027,200,Quality_Testing,23.35910996,0.797426971,44.76471552,0,0,0,3.793668356,0.583821306
T027,201,Quality_Testing,26.8624574,0.997113266,41.19956427,0,0,0,5.180893405,0.481411778
T027,202,Quality_Testing,25.00801106,0.925449783,41.38140849,0,0,0,7.942484977,0.561067839
T027,203,Quality_Testing,26.91442265,1.102425045,48.65195749,0,0,0,4.409419045,0.602689229
T027,204,Quality_Testing,24.92815579,1.042921211,46.36896106,0,0,0,4.246225365,0.508098708
T027,205,Quality_Testing,22.5912643,1.005980517,44.5890058,0,0,0,5.277613913,0.474858398
T027,206,Quality_Testing,23.44807256,0.901633089,43.1214226,0,0,0,3.404085006,0.533248612
T027,207,Quality_Testing,22.75201876,1.015072213,42.35220592,0,0,0,4.943951733,0.451633821
T027,208,Quality_Testing,25.16427137,0.971553982,41.16233762,0,0,0,4.229558326,0.480284969
T027,209,Quality_Testing,24.81585772,0.902365441,45.61987451,0,0,0,5.073070349,0.522209849
T030,0,Preparation,26.04532571,0.817690526,45.07315761,0,0,0,2.449301562,0.094267889
T030,1,Preparation,24.84798716,1.10170303,41.82804104,0,0,0,1.591515878,0.065362439
T030,2,Preparation,27.18740294,1.147239849,48.09562948,0,0,0,1.635256359,0.197404165
T030,3,Preparation,25.27921301,1.016431041,41.02627307,0,0,0,2.776115693,0.089784946
T030,4,Preparation,24.43583692,0.859962386,44.11925722,0,0,0,2.570048028,0.086620428
T030,5,Preparation,24.07795254,1.175539544,44.87207372,0,0,0,2.233883784,0.07685809
T030,6,Preparation,24.92576093,0.773602655,46.29140508,0,0,0,2.257125709,0.066039678
T030,7,Preparation,26.25107968,0.690118589,49.50269182,0,0,0,1.578889414,0.150401582
T030,8,Preparation,28.1852018,1.023584312,43.97147679,0,0,0,2.820322355,0.202726246
T030,9,Preparation,24.0338045,0.963058752,44.06989614,0,0,0,2.331973023,0.089455716
T030,10,Preparation,24.15678547,1.085448037,45.27407704,0,0,0,1.844683722,0.090644577
T030,11,Preparation,25.14573906,1.009571788,47.85996531,0,0,0,1.444350496,0.140520738
T030,12,Preparation,24.97005015,1.127153261,50.92450567,0,0,0,1.64448153,0.126245309
T030,13,Preparation,23.09216311,1.029480603,47.5632864,0,0,0,1.395732048,0.098075298
T030,14,Preparation,24.57405965,1.030014179,45.38710317,0,0,0,2.748348252,0.030696294
T030,15,Preparation,24.23712353,0.88721758,45.36998531,0,0,0,1.638782939,0.11234637
T030,16,Preparation,25.06613088,1.12966668,43.129846,0,0,0,2.097669111,0.100399987
T030,17,Preparation,24.89146158,0.967472876,42.81624353,0,0,0,1.406480935,0.106331147
T030,18,Preparation,23.67024113,0.976214674,43.76567141,0,0,0,1.071395435,0.123619119
T030,19,Preparation,26.20628035,0.933842666,46.8117248,0,0,0,1.027870224,0.146592155
T030,20,Granulation,62.69148977,1.096537112,54.18427309,168.8209375,0,3.990056397,14.45042395,2.228977545
T030,21,Granulation,61.72179051,1.247682193,55.25246738,154.5474747,0,4.35798392,16.9502112,2.509402696
T030,22,Granulation,62.81033313,1.196850701,56.21495453,132.6857487,0,6.510894778,16.10612243,2.365063869
T030,23,Granulation,62.92353434,1.170656802,54.41031143,130.2493783,0,4.920252265,16.78482183,2.517479859
T030,24,Granulation,62.46699716,1.241393977,58.07354802,141.0626919,0,4.491823087,15.79364054,2.726019851
T030,25,Granulation,62.21484449,1.123193881,59.93096398,149.6035247,0,5.689289311,11.76375345,2.450716109
T030,26,Granulation,63.26989819,1.143154778,57.65032688,141.2131486,0,5.375596071,13.93090262,2.717442135
T030,27,Granulation,62.25446663,1.014434424,54.49100663,164.4775113,0,5.25455069,14.4022211,3.224292259
T030,28,Granulation,60.80975272,1.144579696,56.20410882,150.7298783,0,5.191313659,17.85604664,2.105414286
T030,29,Granulation,62.63474406,1.222836317,56.59302074,130.7661413,0,5.742182186,13.98568417,2.30883249
T030,30,Granulation,63.14797552,1.212974288,58.90845477,139.0779199,0,4.94681637,15.5748441,2.323505224
T030,31,Granulation,62.61859493,1.257198419,57.14522773,162.8591036,0,5.75921511,11.99286525,2.659136924
T030,32,Granulation,62.22078186,1.287401064,49.45408657,144.7075036,0,3.978836425,14.66688105,2.566790848
T030,33,Granulation,62.18004974,1.143036343,49.12379393,145.7629744,0,4.46355745,15.17489218,2.621822837
T030,34,Granulation,62.63277944,1.115747533,56.90671989,160.9164542,0,4.562213365,16.58860969,2.680944167
T030,35,Granulation,62.7715982,0.973442692,47.43449494,146.4481002,0,4.406700177,18.79479375,1.871079567
T030,36,Drying,59.35528183,0.922835372,60.60105209,85.35754444,0,8.032103214,21.42724863,1.755000406
T030,37,Drying,62.34268289,0.676399086,53.14406041,76.85364032,0,8.195637419,21.53519092,1.974705231
T030,38,Drying,60.22089241,0.743800316,54.90579426,85.58348324,0,6.080492705,19.11574789,2.096221889
T030,39,Drying,61.52528539,0.809949892,52.40248309,83.87532916,0,9.148236049,22.09044637,2.090007714
T030,40,Drying,59.96159367,0.97027397,50.57584168,83.67911851,0,7.190470013,23.3442843,1.625505645
T030,41,Drying,58.58100115,0.735812821,51.31114559,85.97747872,0,7.045811297,19.47982489,1.505112776
T030,42,Drying,61.17067395,0.79577351,47.98261736,87.73470518,0,7.864889359,24.73403366,1.717393354
T030,43,Drying,58.81029313,0.854975698,49.06237082,74.58710872,0,8.635823947,27.31789142,2.005557748
T030,44,Drying,60.8664342,0.918550858,49.41044452,74.07021874,0,6.933007281,20.58422681,1.872696037
T030,45,Drying,58.99358375,0.812968297,44.16887102,94.16362566,0,8.618377393,23.98226868,1.940760533
T030,46,Drying,59.02393266,0.823778232,39.75977879,80.29039926,0,7.689437242,27.01614088,1.906402975
T030,47,Drying,59.841227,0.777979343,39.44573017,78.86521139,0,6.268672764,27.07510137,2.187767569
T030,48,Drying,61.15903626,0.850561834,43.21159824,83.32798396,0,8.247874688,25.13590862,1.944824852
T030,49,Drying,61.76546149,0.664567115,40.70025587,81.36005334,0,8.637387187,28.13832311,1.877568974
T030,50,Drying,58.0185849,0.721672341,44.0967474,82.04709022,0,7.634803097,23.52260934,2.301377916
T030,51,Drying,59.70459101,0.817933848,42.67886816,76.51402861,0,8.15797809,22.51470213,1.8096326
T030,52,Drying,60.39810568,1.024885266,36.41561614,69.84293791,0,6.402346684,25.42592467,1.81979286
T030,53,Drying,59.68064891,0.778017663,31.27097924,82.55174721,0,7.656966773,23.96462302,1.816613851
T030,54,Drying,61.17128855,0.713931566,36.46870881,79.66514962,0,7.577976419,23.12136668,2.067476818
T030,55,Drying,58.70921877,0.613903969,33.4765196,76.56149929,0,8.894078567,23.7197423,1.802113631
T030,56,Drying,61.4588979,0.815581446,34.16567332,72.13680249,0,8.443668842,24.72073298,1.266064744
T030,57,Drying,58.8818461,0.824416662,32.38002581,76.76820043,0,8.741689724,25.77545346,1.685020807
T030,58,Drying,59.33317387,0.949011997,30.01272013,80.93231275,0,8.872108841,23.48797068,1.772623445
T030,59,Drying,61.39318988,0.866063861,15.8042635,75.61432191,0,7.926370086,19.08006122,1.854411543
T030,60,Drying,59.49120528,0.72806673,24.36136971,86.27336921,0,7.365764661,21.54038784,2.031458526
T030,61,Drying,59.52628522,0.692983222,21.46619685,90.63028392,0,7.916748893,20.61382299,1.392520691
T030,62,Drying,59.49756826,0.839213877,21.65087934,70.31248007,0,9.12252237,22.82712202,1.781250402
T030,63,Drying,59.76686081,0.683891692,19.947019,85.41694859,0,8.057832892,27.27376533,2.032672211
T030,64,Milling,33.40130997,1.092202703,33.76458046,809.5408306,0,0,31.30732174,7.445771952
T030,65,Milling,34.42120357,1.121050488,46.16572272,762.6115657,0,0,36.02577648,7.597825645
T030,66,Milling,35.59184006,0.880513254,44.6202764,825.6690662,0,0,35.8093594,5.980362287
T030,67,Milling,34.63217135,0.842170281,42.47662903,779.630105,0,0,39.98393648,5.307283428
T030,68,Milling,38.78813089,1.031817461,40.83291023,788.771709,0,0,32.91434839,7.888711802
T030,69,Milling,34.28241934,1.066306042,36.00536475,786.6295292,0,0,35.54938467,7.885865198
T030,70,Milling,35.86316794,0.957164933,36.8988298,868.2634279,0,0,34.3965208,8.556966906
T030,71,Milling,36.21187297,0.907010715,39.29007312,729.6546995,0,0,33.29615128,8.723469184
T030,72,Milling,33.78502059,0.808359672,41.77241315,794.325516,0,0,21.98535834,7.36328483
T030,73,Milling,34.05640845,1.126292435,44.75602741,833.17012,0,0,35.39881292,8.445147568
T030,74,Milling,36.52193191,0.879908826,37.09397327,737.3894042,0,0,37.28518258,7.121489074
T030,75,Milling,33.00350768,1.1811291,40.12195146,769.3901989,0,0,39.25407,7.068721368
T030,76,Blending,30.86570654,1.054237224,31.78420196,196.3287952,0,0,12.90067332,2.928753111
T030,77,Blending,29.80861512,0.860508768,38.37336712,234.1705275,0,0,9.514661447,3.147546945
T030,78,Blending,30.14818388,0.77880041,38.04367875,200.467936,0,0,10.50375835,2.562113974
T030,79,Blending,27.8169795,1.03806683,35.65363569,190.5447159,0,0,12.98326503,2.657830555
T030,80,Blending,25.04757547,0.945419013,34.0270623,192.16084,0,0,12.93190155,3.162494388
T030,81,Blending,27.84386184,1.090386776,38.55411571,187.2699231,0,0,12.57379486,3.074533453
T030,82,Blending,30.41618475,0.846206201,35.42608714,191.8762488,0,0,11.07124288,3.239426806
T030,83,Blending,30.17492334,1.005177624,35.5286181,215.0736251,0,0,12.68376121,3.369080006
T030,84,Blending,30.66314242,1.028770359,32.09268091,188.0410356,0,0,11.70988332,2.955683053
T030,85,Blending,29.61731675,0.912468034,36.26181931,203.8195353,0,0,10.9188064,3.160662798
T030,86,Blending,32.99154635,0.89112458,34.46017389,194.62092,0,0,9.741861933,3.187787187
T030,87,Blending,28.40207713,1.087752749,34.50138755,205.0114982,0,0,15.53921718,3.140943192
T030,88,Blending,31.01692214,1.053004765,36.16016372,205.4864681,0,0,12.17744301,3.075779401
T030,89,Blending,29.15055508,1.020600375,33.82444371,198.8492861,0,0,8.565657947,3.397126791
T030,90,Blending,28.53427475,0.888184803,32.94817467,209.6763562,0,0,8.777888858,3.068884293
T030,91,Blending,29.60727188,1.087708946,36.67399433,182.1257456,0,0,10.47169147,3.412687121
T030,92,Blending,27.06489785,1.093092939,32.6927033,201.7980632,0,0,13.03375985,2.738108366
T030,93,Blending,28.86421277,1.020727337,35.56243962,223.6678894,0,0,13.7262448,2.933805105
T030,94,Blending,28.20602511,1.065974626,37.97782149,206.6027785,0,0,13.09968436,2.748149648
T030,95,Blending,28.03030618,0.867777129,35.72497238,210.4142905,0,0,10.21548119,2.225100558
T030,96,Blending,25.67086884,1.188168349,35.50390562,208.501529,0,0,8.25617876,2.237990443
T030,97,Blending,27.34163016,1.129107149,35.53606209,193.3352079,0,0,10.78977683,3.221661286
T030,98,Blending,30.40788002,0.903132845,31.8392063,230.5515127,0,0,7.131528534,3.0358724
T030,99,Compression,29.28511385,0.931872791,29.33966694,50.51839662,11.83343009,0,55.23605875,5.492884974
T030,100,Compression,30.04732962,1.085999302,28.63162713,49.07240429,11.71175246,0,44.22242627,5.651506847
T030,101,Compression,26.3172994,0.932017918,29.94740755,62.49967343,12.61852409,0,49.49123371,4.869312422
T030,102,Compression,28.1375417,0.9059796,30.23519735,47.92170664,12.61770622,0,52.29166865,5.872475955
T030,103,Compression,29.23840125,0.991022684,33.59422431,42.38202808,12.58813524,0,47.18918882,5.38882883
T030,104,Compression,28.43724254,0.938302414,28.39019106,54.40699309,11.50082558,0,44.78308761,5.738982184
T030,105,Compression,27.24537972,0.978091138,27.33458001,41.74170225,12.0211987,0,50.79094107,6.424462511
T030,106,Compression,31.03283356,1.15103115,30.401362,46.30991323,11.84723481,0,43.33873134,6.36858979
T030,107,Compression,27.5547813,1.092974834,29.62661443,54.23842377,11.17451987,0,44.00042725,6.020530329
T030,108,Compression,28.69127905,1.007486476,29.31367284,40.97773468,13.28377381,0,43.87686105,5.397223799
T030,109,Compression,29.44024915,1.021833591,28.95275043,53.47689104,11.50498921,0,37.98242213,5.105319858
T030,110,Compression,27.55745866,1.106850113,28.87544725,44.98491987,11.76599283,0,38.67503849,6.139116327
T030,111,Compression,29.05521553,1.015453347,29.52947971,52.93001222,11.07367505,0,45.91288512,6.091967747
T030,112,Compression,26.94939395,0.933275921,28.97891247,48.42900798,12.51160115,0,32.30623282,5.971295851
T030,113,Compression,27.38365691,1.076797346,32.54979264,46.883248,11.70851349,0,45.00829183,5.887102945
T030,114,Compression,29.33614712,0.966347691,30.28914131,36.9705214,12.15723736,0,39.38291012,6.428668227
T030,115,Compression,26.56173264,0.983364155,31.47620382,50.00380594,12.51149265,0,52.47062985,6.091133449
T030,116,Compression,26.50842618,0.957896545,29.60982782,55.6004603,13.29825818,0,46.23442651,4.871027088
T030,117,Compression,27.73764637,0.898733488,33.96440047,46.96844772,12.58551729,0,42.47211062,5.473425214
T030,118,Compression,27.69976583,0.918086623,31.84808613,56.69121609,13.17094939,0,40.96447666,5.977389158
T030,119,Compression,27.28856357,0.846175477,26.92209202,44.9561092,10.52391152,0,54.36158006,5.942930767
T030,120,Compression,27.2226813,0.927856968,28.47916906,46.49393685,13.44030001,0,39.45442255,5.33254943
T030,121,Compression,29.24068431,0.946881911,27.45571843,49.09243302,11.08829697,0,46.75677465,5.763510163
T030,122,Compression,30.87006289,1.018955569,32.24775482,53.56216927,12.33201523,0,49.76066291,6.669298927
T030,123,Compression,28.53291302,0.858439472,35.06023524,59.42130365,10.34613001,0,36.9883375,5.585036919
T030,124,Compression,28.89187778,1.191255015,29.83421435,45.68648653,12.24746214,0,41.09998371,5.277650368
T030,125,Compression,27.90418195,0.922615403,29.64106268,53.77352185,11.37574971,0,55.79604186,5.281005651
T030,126,Compression,26.3052344,1.073648108,32.48377761,48.89691654,11.61068317,0,59.3345783,4.657686643
T030,127,Compression,29.17789228,1.033291803,29.27080884,54.48147961,12.38654743,0,40.4017285,6.193912874
T030,128,Compression,28.84402439,1.178837346,32.31919404,46.40531825,12.33960348,0,46.4731028,6.187735077
T030,129,Compression,26.10634411,1.083588095,29.68880308,52.02788008,11.26866109,0,49.5319577,5.908386786
T030,130,Compression,26.82326402,1.019932082,27.5769307,45.04178598,11.5277224,0,45.36919088,5.418518157
T030,131,Compression,27.32541637,0.923045668,27.35831588,51.37524256,11.48821743,0,42.40808725,5.941244587
T030,132,Compression,27.00260348,1.068372015,25.71183233,46.07971873,12.16493064,0,36.2260339,5.972055802
T030,133,Compression,30.45419318,1.113941332,31.53202527,54.82268988,13.55656463,0,39.76442267,5.364262041
T030,134,Compression,24.72849913,1.045141629,28.80885747,64.33873647,12.14286807,0,56.12530344,5.37276271
T030,135,Compression,27.38352914,0.904794875,32.27587293,52.90883338,12.37391331,0,53.93336616,4.929882191
T030,136,Compression,24.4652273,0.939252984,28.41272943,52.29046871,10.87973259,0,40.36061129,5.492226177
T030,137,Compression,26.43986831,1.07761576,30.38301342,43.75611544,12.93916218,0,48.63392728,6.484302642
T030,138,Compression,27.36252483,0.935609445,30.54520665,49.63274819,11.5601702,0,42.07986625,4.987442909
T030,139,Compression,28.34337557,0.851117212,28.50530908,48.09798018,11.86086345,0,50.39901541,5.731932643
T030,140,Compression,25.17680203,0.871689095,30.92029611,56.31444374,12.59782248,0,41.34290629,6.575032664
T030,141,Compression,30.88674183,1.10152347,28.17897225,51.95918133,13.08126838,0,44.55495284,4.796041781
T030,142,Compression,27.13224555,0.988478355,26.48336382,45.40016667,11.25649181,0,41.25663466,4.346049984
T030,143,Compression,26.90361699,1.148373126,27.81808641,52.40628625,13.62140859,0,40.5048738,6.361793933
T030,144,Compression,28.56481662,1.010649104,28.07153659,57.34880929,11.78068149,0,45.22539978,5.125829316
T030,145,Compression,27.22938706,0.970828288,30.85135921,57.36430038,12.38319705,0,37.19066881,4.234143245
T030,146,Compression,31.02433595,1.019243686,28.60394386,54.62970946,13.19208384,0,47.35804008,5.281610914
T030,147,Compression,27.24395396,0.969380396,28.2457221,53.46157669,11.43683134,0,46.24651667,5.257062929
T030,148,Compression,27.48941981,1.033243866,29.80052967,57.86505633,12.21014468,0,44.79936086,6.701881828
T030,149,Compression,27.85185645,1.061036632,29.73653205,53.20625163,11.86984248,0,43.09150286,5.078887356
T030,150,Compression,27.39913372,1.146840128,30.95934726,39.47066557,12.04704434,0,45.41775071,5.104123716
T030,151,Compression,27.57224499,0.89900889,30.63799828,55.8566518,12.74159854,0,46.30345318,5.403599638
T030,152,Compression,27.23055891,1.102494105,31.28757219,47.6012371,10.7708469,0,45.5710263,6.849574756
T030,153,Compression,24.65310792,0.927936844,31.76723753,51.34094265,11.60547712,0,45.94414167,5.708293418
T030,154,Compression,27.17984578,1.040358807,31.78840459,55.589063,12.78246579,0,39.55605481,5.518709415
T030,155,Compression,28.37104941,0.949571825,28.78471333,53.04173364,13.45193281,0,50.63718076,6.541106864
T030,156,Compression,30.16312909,1.137879002,32.86308032,50.20446375,11.74241729,0,44.21293087,4.862379883
T030,157,Compression,30.73435417,1.139420746,29.32333674,51.12210046,12.00046018,0,45.31132013,5.473140023
T030,158,Compression,29.15271517,1.037418926,28.31273941,58.49854966,12.44885622,0,48.98487644,5.868409635
T030,159,Compression,26.50070148,0.902587787,30.61467015,47.80189396,11.65420882,0,51.89044589,6.399994758
T030,160,Compression,24.96930694,1.016668283,29.62872124,54.9671335,11.3676129,0,44.10620189,6.004096219
T030,161,Compression,29.80061904,1.117650296,31.96307107,43.69646252,12.39683664,0,46.26284531,4.01343474
T030,162,Compression,27.08422556,1.047967539,31.36453068,53.05441947,10.45195553,0,55.18923277,4.696161185
T030,163,Compression,29.05926078,0.934200866,31.76551696,48.65866668,12.52675912,0,45.38736854,6.502365082
T030,164,Compression,29.16575243,1.010817969,34.65205263,45.27717005,11.5010949,0,44.93151149,5.551608143
T030,165,Compression,29.22491908,1.013634945,29.0962999,56.10790748,12.16136753,0,48.76532817,6.313066382
T030,166,Compression,27.28537001,1.019340261,29.17234768,46.92170562,13.52277018,0,50.01877405,4.065178477
T030,167,Compression,28.21436735,0.84848798,31.70189401,48.84930359,11.08119809,0,41.53360494,4.101601117
T030,168,Compression,27.51708089,1.023851773,28.56173014,46.56019808,12.92724161,0,50.0049024,6.936268085
T030,169,Compression,26.3776009,1.091405242,30.77910271,49.33468559,12.69089086,0,46.04893502,4.294062788
T030,170,Compression,29.20756595,0.828699749,29.6798825,52.88791001,11.31868325,0,50.49834669,6.010544106
T030,171,Compression,29.25100189,0.957140267,34.09534836,47.26664849,12.91764826,0,49.42254932,6.172622449
T030,172,Compression,27.35118181,0.856185977,31.23216802,44.09841897,11.51925099,0,47.236414,6.071697191
T030,173,Compression,28.52144355,1.15874379,31.97399852,54.69222333,11.71644619,0,43.76897086,6.314286621
T030,174,Compression,28.17326381,1.204179204,26.54366733,51.2961169,12.69015019,0,43.58612128,5.108822501
T030,175,Compression,29.07738432,0.993991395,29.16689519,52.26993142,12.53976146,0,43.84811475,4.848255314
T030,176,Coating,40.29645488,0.85150244,26.95014878,122.3579166,0,3.154364698,17.64949268,2.008621797
T030,177,Coating,42.40347537,0.985482734,24.68035546,116.755602,0,3.079515186,22.26475738,2.174340331
T030,178,Coating,35.3691998,0.883726411,25.10524766,117.4000591,0,2.656907407,17.73823759,1.92994311
T030,179,Coating,38.80822604,0.92973983,25.0419145,116.8685525,0,2.978749637,16.11322391,1.737410733
T030,180,Coating,38.50105205,0.753765002,23.5538599,125.7624499,0,2.587194896,21.51540625,2.031576405
T030,181,Coating,39.99109502,0.755173282,24.08634328,120.3271164,0,2.84431175,19.85702019,2.362580722
T030,182,Coating,39.26972112,0.998020545,28.67092889,108.4991367,0,2.77516964,16.86872575,1.720100138
T030,183,Coating,38.7555732,0.695559654,25.81956214,119.0638089,0,3.15746164,16.80629413,2.140100129
T030,184,Coating,40.95597169,0.942184269,21.21311925,116.7189096,0,2.603764718,24.21848746,1.987805749
T030,185,Coating,38.71464346,0.830431038,29.45206451,116.4313253,0,3.352223685,22.43155011,1.811287491
T030,186,Coating,44.67603572,1.012294397,25.7164734,134.9528072,0,2.558001901,18.67244094,2.041222871
T030,187,Coating,39.83154794,0.905113221,26.43850595,109.5982227,0,2.815418811,16.68842747,1.888642549
T030,188,Coating,39.8712091,0.663569707,23.55797685,116.4002363,0,2.915643029,13.59722139,2.107352584
T030,189,Coating,38.9299747,0.922179111,27.37295801,121.5979575,0,3.190178017,19.76243616,2.111374308
T030,190,Coating,39.4894658,0.887108015,24.00755482,125.5808176,0,3.185531923,23.86898611,1.557191738
T030,191,Coating,43.3121051,1.028375674,28.16135844,125.6557578,0,3.015715409,21.17010554,1.794530428
T030,192,Coating,40.82050887,0.933112646,26.63600755,117.0935378,0,2.389091553,21.08022086,2.016085645
T030,193,Coating,40.46930864,0.935326586,26.48387175,125.6292096,0,3.029747822,23.33660031,2.166217374
T030,194,Coating,41.00886707,0.960613435,24.69342815,121.3714579,0,3.507939366,21.47885006,2.373058216
T030,195,Coating,39.01908937,0.694372111,24.07929192,115.3513452,0,2.808177378,16.79812901,2.322253497
T030,196,Coating,41.51767206,0.83021393,25.70674276,126.054366,0,3.110184599,23.22744407,2.146150306
T030,197,Coating,40.12487253,0.829603001,25.1432979,112.6453382,0,2.966799052,17.36633904,1.73480196
T030,198,Coating,39.01248574,1.061480042,27.2513426,123.5891251,0,3.455138936,12.65711526,2.183448148
T030,199,Coating,39.20464278,0.936890618,30.15554171,142.5755271,0,2.76137811,21.23788833,1.909882896
T030,200,Coating,39.1592256,0.892435628,23.83214743,122.8986519,0,2.685377068,18.30155431,1.911877128
T030,201,Coating,39.78126088,0.899314624,27.4778092,143.873278,0,2.984573283,21.34060389,1.972093362
T030,202,Coating,40.02684937,0.720637586,28.12651189,122.9723483,0,3.086026453,16.85439008,1.71727741
T030,203,Coating,41.84871097,0.890327686,24.0188169,116.3789375,0,2.907873763,19.43050249,1.996407974
T030,204,Coating,39.97959228,0.908431301,24.12271097,117.6410476,0,2.432165058,21.20119252,1.95027723
T030,205,Coating,40.67878261,0.894418394,24.20868466,116.9887304,0,3.088200201,20.53784225,1.827277974
T030,206,Coating,37.76594457,0.944599606,22.47669537,141.3508905,0,2.551960385,17.53695766,2.077224634
T030,207,Quality_Testing,23.02637034,0.971022818,46.69432205,0,0,0,5.844008907,0.460475981
T030,208,Quality_Testing,24.9971266,1.018870614,42.31375768,0,0,0,5.121734415,0.521279115
T030,209,Quality_Testing,26.39848868,1.04574615,45.92416561,0,0,0,6.295620639,0.421497306
T030,210,Quality_Testing,24.32474471,0.944181424,41.7586175,0,0,0,5.00294229,0.500941548
T030,211,Quality_Testing,28.36085477,1.049573739,42.62083501,0,0,0,6.047267855,0.55760785
T030,212,Quality_Testing,25.6603227,0.997382902,44.95743825,0,0,0,4.116764797,0.417667448
T030,213,Quality_Testing,27.47315357,1.0890223,47.04950839,0,0,0,4.359177867,0.48295373
T030,214,Quality_Testing,26.15692078,0.981431234,44.33616106,0,0,0,4.135645023,0.410917814
T030,215,Quality_Testing,26.72330389,1.042265553,43.0705531,0,0,0,7.048476022,0.396297071
T030,216,Quality_Testing,23.37993397,0.945249378,47.04828832,0,0,0,4.342267246,0.45275623
T030,217,Quality_Testing,24.92929176,0.944034581,46.04819632,0,0,0,3.258242208,0.770020166
T030,218,Quality_Testing,23.49158824,1.097692556,46.9720125,0,0,0,4.318981761,0.558972562
T030,219,Quality_Testing,21.86645916,1.172053549,44.77918907,0,0,0,6.564074447,0.578143248
T030,220,Quality_Testing,25.7589015,1.098872245,48.10127772,0,0,0,5.416976176,0.45542779
T030,221,Quality_Testing,27.18119408,1.039130277,44.12103925,0,0,0,4.483802322,0.497586985
T030,222,Quality_Testing,24.31085884,0.887913853,45.78859559,0,0,0,5.099259956,0.410219986
T030,223,Quality_Testing,25.29967798,0.923837914,47.69287086,0,0,0,7.054008384,0.625615821
T030,224,Quality_Testing,26.38497554,1.073167503,43.1179936,0,0,0,3.231288887,0.508205039
T030,225,Quality_Testing,26.34181106,1.086750271,44.40911331,0,0,0,5.249155653,0.624528354
T030,226,Quality_Testing,26.5585686,0.890364787,48.22188996,0,0,0,5.436290834,0.360832971
T030,227,Quality_Testing,22.82589172,1.121997187,47.29314591,0,0,0,6.46658764,0.582035021
T030,228,Quality_Testing,25.72846583,0.987061139,43.44816268,0,0,0,3.108317378,0.538186352
T030,229,Quality_Testing,23.87788126,1.061830718,47.66712048,0,0,0,5.403937926,0.558742648
T030,230,Quality_Testing,21.49887396,0.789940228,46.82506468,0,0,0,5.88951495,0.588039711
T030,231,Quality_Testing,22.45482245,1.208412338,42.95720068,0,0,0,4.882875524,0.396032456
T030,232,Quality_Testing,24.92030807,0.975057237,47.18552271,0,0,0,5.407959953,0.571709242
T030,233,Quality_Testing,25.33489272,0.971084423,45.7582928,0,0,0,6.721525239,0.564632028
T030,234,Quality_Testing,23.6903289,1.252627033,42.62075173,0,0,0,4.748266096,0.632894422
T030,235,Quality_Testing,27.3503061,1.052472538,45.77436164,0,0,0,5.199079387,0.461771412
T030,236,Quality_Testing,22.57935078,1.084530236,44.19547504,0,0,0,7.176668774,0.396681632
T030,237,Quality_Testing,23.38955992,1.20133115,44.9960414,0,0,0,5.156744324,0.690959241
T030,238,Quality_Testing,25.93653046,0.988919838,43.72426371,0,0,0,6.065765738,0.419611501
T030,239,Quality_Testing,22.63723436,1.136743567,45.6746616,0,0,0,4.334317197,0.483164695
T030,240,Quality_Testing,26.35696055,1.149262398,42.66876145,0,0,0,5.497482744,0.667137549
T030,241,Quality_Testing,22.44911845,1.014539125,43.39024351,0,0,0,3.702724581,0.543336497
T030,242,Quality_Testing,27.45150466,1.024536777,41.03061085,0,0,0,5.238545292,0.41569625
T030,243,Quality_Testing,26.88953091,1.00335855,44.99405257,0,0,0,4.280871857,0.565091768
T030,244,Quality_Testing,27.09804778,1.125526465,46.8655743,0,0,0,5.612104888,0.414046998
T030,245,Quality_Testing,24.61426642,1.000858616,43.96458448,0,0,0,6.104485116,0.475064205
T030,246,Quality_Testing,24.14050048,1.02034456,41.04287655,0,0,0,4.988803817,0.500868436
T030,247,Quality_Testing,21.77051562,1.143617345,43.72963918,0,0,0,2.89404765,0.528531115
T030,248,Quality_Testing,26.56517563,1.089001944,46.65870417,0,0,0,3.389541572,0.556036888
T030,249,Quality_Testing,23.91004536,1.055423314,48.80310429,0,0,0,4.863546527,0.243688965
T030,250,Quality_Testing,22.50145924,0.919339904,42.35255596,0,0,0,4.666187567,0.46083431
T030,251,Quality_Testing,26.77516566,0.944988566,44.36677367,0,0,0,5.103482502,0.43598188
T030,252,Quality_Testing,27.64793696,0.942198983,44.82792603,0,0,0,5.096802433,0.399728688
T030,253,Quality_Testing,21.16776347,0.964224925,45.42049573,0,0,0,5.921995579,0.467622874
T030,254,Quality_Testing,23.64077808,1.065020353,42.7769786,0,0,0,5.298939574,0.596140612
T030,255,Quality_Testing,21.89775314,1.02406811,45.82882379,0,0,0,4.071293993,0.349810081
T042,0,Preparation,29.23098485,0.768868859,47.31101417,0,0,0,2.429175396,0.109076106
T042,1,Preparation,26.42148505,1.164987753,47.41387686,0,0,0,1.691142641,0.103278728
T042,2,Preparation,27.89910319,0.954536741,44.11718614,0,0,0,1.659553438,0.143629574
T042,3,Preparation,25.28543535,0.94167734,44.89515154,0,0,0,1.983145366,0.063924645
T042,4,Preparation,27.6873071,1.091882667,44.44607245,0,0,0,3.05251239,0.127802108
T042,5,Preparation,23.85499882,0.958109458,39.98837119,0,0,0,2.07965316,0.133119655
T042,6,Preparation,24.90761096,1.055723668,45.18835344,0,0,0,2.682018375,0.155072784
T042,7,Preparation,24.73735623,1.127618836,45.54673756,0,0,0,2.356827346,0.215238507
T042,8,Preparation,27.18868455,1.03210831,49.1461078,0,0,0,1.730249393,0.151407905
T042,9,Preparation,24.02020993,1.09163745,40.28995545,0,0,0,2.692738305,0.109487438
T042,10,Preparation,26.66843742,0.94955315,44.90551807,0,0,0,2.077776751,0.021395056
T042,11,Preparation,24.30934314,1.188878107,40.91640838,0,0,0,2.753894178,0.07009433
T042,12,Preparation,25.83996123,0.902249912,47.54601821,0,0,0,2.08883381,0.105393811
T042,13,Preparation,26.93797725,1.102468383,47.05560734,0,0,0,2.249927771,0.142156931
T042,14,Preparation,25.09366982,1.026927103,47.07550239,0,0,0,2.214429671,0.039853395
T042,15,Preparation,24.72066863,1.000315174,38.20956857,0,0,0,2.142897732,0.044223272
T042,16,Preparation,26.11564622,1.045753495,47.26479028,0,0,0,2.321115978,0.147972073
T042,17,Preparation,27.23025483,0.906580702,47.31207554,0,0,0,1.861277077,0.202378607
T042,18,Preparation,26.37921445,0.859853433,45.83716087,0,0,0,2.226981487,0.15084958
T042,19,Preparation,25.41580039,1.076334461,45.73599111,0,0,0,2.21517185,0.136182477
T042,20,Granulation,58.89413318,1.415254232,56.24271598,133.5942392,0,5.308056838,16.44404352,2.659550513
T042,21,Granulation,54.70136472,1.324286772,49.56228326,158.3889749,0,5.093445448,16.15119106,1.827500969
T042,22,Granulation,55.35024012,1.382073708,52.18236064,148.2605918,0,4.790427716,17.91796347,2.734132927
T042,23,Granulation,57.69644262,1.243071856,53.79986385,160.754946,0,4.484479685,13.64219433,2.681725767
T042,24,Granulation,57.5464558,1.285308351,47.52548173,152.9825596,0,5.226941565,13.76526403,2.474177266
T042,25,Granulation,59.53881633,1.181660875,56.90062784,160.2021231,0,4.731070766,12.99058285,2.732737564
T042,26,Granulation,55.93848881,1.276830366,52.71267356,141.0100312,0,5.171480543,15.18571409,2.528962951
T042,27,Granulation,58.57999087,1.057093247,59.77764729,138.3040709,0,5.869542274,14.14243718,2.213300649
T042,28,Granulation,56.97389062,1.430715877,52.3309834,132.7275639,0,4.777485814,16.98218812,1.923074701
T042,29,Granulation,56.92406155,1.152570998,54.11700385,141.888995,0,4.765735959,15.79146887,2.449759278
T042,30,Granulation,57.6300479,1.346955962,52.13156487,145.2714821,0,4.59351759,12.58634696,2.315559308
T042,31,Drying,74.01674694,0.740422158,59.25365938,72.58032692,0,7.165630256,21.35841582,1.688691263
T042,32,Drying,70.29511766,0.640747983,62.03026571,82.09180868,0,7.674702733,29.05109848,2.107037423
T042,33,Drying,72.06423112,0.90871927,60.70112713,74.87609827,0,7.968012369,23.03230747,1.727174207
T042,34,Drying,68.15005383,0.811381487,55.68012297,85.00953963,0,8.399372093,27.68207878,1.705554048
T042,35,Drying,68.97013423,0.605920503,62.49915225,86.88260943,0,6.85298267,28.98317159,1.871868034
T042,36,Drying,71.85801739,0.865722667,49.97335165,74.36589575,0,7.852197006,25.90677853,1.797081523
T042,37,Drying,68.41464305,0.785507513,54.07330808,84.5501541,0,9.19555875,20.01703291,1.397472454
T042,38,Drying,69.00387625,0.818434232,52.86786538,76.88448555,0,9.086628537,20.33850194,1.604936022
T042,39,Drying,68.00127678,0.970255731,50.31762341,81.76777012,0,8.217139009,25.38307822,1.936551346
T042,40,Drying,70.20475798,0.809916755,49.70258471,80.70430661,0,8.951372062,21.52931364,1.990005516
T042,41,Drying,69.73683782,1.003245445,46.21900892,76.54696454,0,7.76382769,25.66258149,1.871100091
T042,42,Drying,70.16684588,0.878297308,44.57777953,79.63558568,0,7.539225087,25.61669261,1.683945732
T042,43,Drying,68.39311769,0.628012781,40.33699405,74.2897673,0,5.916810599,24.41880174,1.823351992
T042,44,Drying,69.94094447,0.906711523,37.20659675,78.18136012,0,8.015935669,22.7485927,1.621057874
T042,45,Drying,71.97795847,0.940470599,36.73551176,78.43048393,0,7.161840906,21.2206175,1.612975635
T042,46,Drying,69.94140111,0.818803962,39.59924754,80.02739613,0,7.216342917,31.08381246,1.656057844
T042,47,Drying,69.72412508,0.877150116,37.97357096,73.70952435,0,7.337780079,24.22182547,1.969531494
T042,48,Drying,66.78010729,0.800670789,33.5092939,76.89116776,0,6.85279383,22.2925748,1.819875177
T042,49,Milling,34.30429371,1.019801684,37.63968439,735.3838112,0,0,42.05855072,8.903262199
T042,50,Milling,37.12813972,0.932449897,40.49114734,789.9411604,0,0,38.65911434,8.671138451
T042,51,Milling,35.89227087,0.995951888,39.17877605,838.6781726,0,0,38.5471759,6.09631738
T042,52,Milling,34.55601795,0.997789083,34.13571548,865.9679428,0,0,34.22398211,6.532392495
T042,53,Milling,34.42956548,1.082856542,40.47393048,797.0082791,0,0,37.62586675,7.113542018
T042,54,Milling,36.7016607,1.133139954,37.12059222,805.1065582,0,0,35.05633035,7.181953064
T042,55,Milling,35.08021801,0.969405401,37.62736916,766.7392833,0,0,38.16623387,7.044584968
T042,56,Milling,34.05438478,0.903281846,44.35641824,777.4657968,0,0,34.532037,7.278908198
T042,57,Milling,37.69799871,0.888617264,42.03103406,772.8186028,0,0,24.36618337,6.588462371
T042,58,Milling,31.84574415,0.920135502,38.48575665,779.533406,0,0,36.1330271,5.972121421
T042,59,Milling,34.73114953,0.891627427,41.41842507,761.8647209,0,0,33.57665422,7.650367077
T042,60,Milling,33.512928,1.029525828,41.10121437,727.3357579,0,0,33.14013128,9.058715642
T042,61,Milling,34.91404376,0.953661756,36.75349855,827.8194012,0,0,31.8936214,8.528304052
T042,62,Milling,31.88669818,1.034433598,41.90393903,760.9426758,0,0,32.81234616,8.325761882
T042,63,Milling,33.72845521,1.094676777,38.43371862,844.2131006,0,0,35.76543012,10.27698454
T042,64,Milling,34.26101678,0.918184463,45.53489186,815.2256835,0,0,32.20766569,9.302612106
T042,65,Milling,31.8351367,0.916396334,38.55469805,790.5259667,0,0,31.91294069,7.438940725
T042,66,Milling,34.58800141,1.089251642,47.0381597,818.833876,0,0,29.26973488,7.790892316
T042,67,Milling,35.01322768,1.022835682,36.8506707,808.5091708,0,0,34.83655554,8.522973696
T042,68,Milling,35.19809207,1.027765004,36.51837797,757.6309139,0,0,36.00223417,8.105950708
T042,69,Blending,30.98684783,0.909293788,36.0926477,191.8369145,0,0,8.140539417,2.365870145
T042,70,Blending,29.67278294,0.82967791,35.21538175,205.9654032,0,0,14.84315145,3.090392246
T042,71,Blending,30.87334986,0.933265584,36.23882317,216.5009979,0,0,10.63282193,3.648616252
T042,72,Blending,31.07314388,1.090066271,38.2860278,194.125341,0,0,13.95156376,3.007706574
T042,73,Blending,30.61023217,1.068420768,38.17335386,201.5371415,0,0,11.99129624,3.195640953
T042,74,Blending,30.07736251,0.922681954,36.60751748,193.4075951,0,0,11.92247925,2.851214202
T042,75,Blending,29.24127813,1.165793508,35.84798388,207.1990834,0,0,11.2653262,2.962673979
T042,76,Blending,31.10759494,0.92126375,37.84984631,197.3421084,0,0,10.16893444,3.578877629
T042,77,Blending,32.8325218,1.049449985,35.37444051,187.0574684,0,0,14.27302237,3.63847021
T042,78,Blending,31.43239825,1.05846566,36.81686859,177.907152,0,0,13.28623136,2.78774623
T042,79,Blending,29.97541064,0.936670885,34.72965985,196.9595811,0,0,10.07594344,2.51203106
T042,80,Blending,28.7396525,1.132895654,34.46179642,195.2229976,0,0,17.02576577,1.810782126
T042,81,Blending,29.87430079,0.952008968,35.54638597,198.2857189,0,0,10.89002325,3.386776783
T042,82,Blending,31.19212377,1.213243195,36.98151113,194.4019625,0,0,11.10437716,3.170792831
T042,83,Blending,30.5144001,0.864881394,30.66172418,173.7577083,0,0,11.95912889,2.724594949
T042,84,Blending,31.27955656,0.863813195,36.18431944,215.5815048,0,0,11.51250059,2.579579704
T042,85,Compression,25.98633772,0.867794716,30.20094437,48.95729388,16.57182338,0,58.29850973,5.103258457
T042,86,Compression,28.46739586,1.180291902,26.4772658,46.07708791,16.12204964,0,38.72644303,5.203024242
T042,87,Compression,27.3073888,0.995262061,30.18101286,40.51575861,16.39429029,0,61.79867855,6.280410702
T042,88,Compression,27.6383589,0.909378016,29.98833892,57.27508655,17.12578749,0,41.7726801,5.7484793
T042,89,Compression,28.50386154,0.973304292,34.68038571,47.61413342,15.39856564,0,43.34935333,4.471032884
T042,90,Compression,29.51717337,1.146673246,31.37908822,53.11770071,17.27963193,0,42.34678183,5.871245497
T042,91,Compression,28.80562551,1.072345267,27.94953359,57.44327462,16.13935602,0,43.56609076,5.949116522
T042,92,Compression,28.37314655,1.040366112,28.87480149,47.51621505,15.87326204,0,54.96537399,4.495970729
T042,93,Compression,24.55380725,1.02219326,25.31613931,46.7611611,16.12030026,0,40.90724593,4.809594848
T042,94,Compression,30.61528714,1.05478688,30.3571284,51.90427327,17.33395707,0,40.61312231,5.917232484
T042,95,Compression,28.73324878,0.946411541,30.47187531,40.12154416,15.17357489,0,47.79483097,5.821319575
T042,96,Compression,28.34261154,0.879904734,30.14855142,57.72402865,17.40482375,0,39.79142372,5.421661725
T042,97,Compression,25.6752118,1.057193266,29.32451103,58.22447424,16.57920967,0,39.99798401,5.157804407
T042,98,Compression,29.53808943,0.880592173,34.35802346,58.2633053,16.83748452,0,45.06885271,4.756202561
T042,99,Compression,26.01498896,1.004583876,28.59201655,55.44065994,16.517783,0,47.85859461,6.314401925
T042,100,Compression,30.00584052,0.877586957,28.08790254,62.38157009,16.00161303,0,37.35449975,4.889354004
T042,101,Compression,28.60497194,1.177394966,31.95320992,51.5934398,14.42441077,0,38.44318473,5.292049476
T042,102,Compression,27.83624058,1.000899399,32.17985286,51.66372598,16.8272275,0,43.58082979,5.150242628
T042,103,Compression,30.89870058,0.974371942,30.74551832,47.36014357,16.60080035,0,39.79294336,5.83217043
T042,104,Compression,28.81608708,0.990035602,31.04706177,57.39696532,15.7789176,0,34.52372694,5.584190076
T042,105,Compression,30.25772004,0.817403286,28.77916336,56.99587404,15.94837241,0,40.30587015,6.072099952
T042,106,Compression,28.52701751,0.911315763,29.25155384,50.17452355,17.01226506,0,51.16359763,6.41511334
T042,107,Compression,27.96336162,0.979589615,30.72291094,41.80207393,17.12920537,0,49.90944502,6.991557571
T042,108,Compression,27.16599942,1.16148374,30.47158551,55.75312581,14.87773146,0,43.47178541,5.002339941
T042,109,Compression,28.34831774,1.135504776,29.83790669,42.93577947,15.49933101,0,48.45078201,5.899818945
T042,110,Compression,28.60579914,0.936252455,31.89337645,39.90164048,17.3486092,0,38.5274423,5.101160087
T042,111,Compression,29.8515456,1.00238621,31.57693853,48.39800506,18.28826418,0,50.63937767,6.169921306
T042,112,Compression,27.20899837,0.777985895,30.20965908,53.10332065,16.75429086,0,46.64394226,5.291930781
T042,113,Compression,29.02765788,0.916581205,34.62716028,56.73450489,16.78267126,0,41.37089188,4.939545507
T042,114,Compression,27.10762755,0.892593155,28.88251937,57.9331123,16.28455224,0,45.45928581,4.827554983
T042,115,Compression,29.90480077,0.952907856,29.17559481,49.98951321,17.94182743,0,59.06157028,5.937352822
T042,116,Compression,28.17469654,0.942753354,31.94120054,43.08344957,17.61704088,0,52.75286528,5.844963587
T042,117,Compression,25.39565463,0.980581051,29.83948195,50.71240437,16.33612041,0,46.92181592,5.76483235
T042,118,Compression,26.27805036,1.089228542,31.47848197,57.05607938,16.42667273,0,40.42094206,5.880589723
T042,119,Compression,28.25929911,1.059096959,28.39823249,46.29927577,15.76536746,0,52.39465263,7.208646083
T042,120,Compression,29.27832527,1.002834111,30.8934408,57.93715568,18.39674698,0,49.67039534,5.574995373
T042,121,Compression,26.75575453,1.165544338,28.59924517,49.12039131,17.69438563,0,47.0675604,5.419470069
T042,122,Compression,26.70443057,0.973005057,29.11378688,44.34255039,19.14914365,0,37.39216414,5.577457402
T042,123,Compression,28.13426693,1.138734614,27.61146756,45.84090852,18.72384712,0,41.54747575,6.122952317
T042,124,Compression,27.48022659,0.924928635,28.00013246,44.63294277,17.14188721,0,53.26581664,6.080634514
T042,125,Compression,24.97027116,0.983498993,29.37662407,52.40694906,15.66325873,0,41.4244305,5.882353333
