Batch_ID,Time_Minutes,Phase,Temperature_C,Pressure_Bar,Humidity_Percent,Motor_Speed_RPM,Compression_Force_kN,Flow_Rate_LPM,Power_Consumption_kW,Vibration_mm_s
T042,126,Compression,26.24152296,0.871599557,31.02233446,40.91621037,18.3238661,0,32.55418411,4.829596287
T042,127,Compression,27.79766001,0.915474445,26.4201956,49.55575754,17.99806132,0,40.71742308,5.950337649
T042,128,Compression,26.57575492,0.877601096,33.83162086,48.47446161,17.04250745,0,51.02914305,6.503002881
T042,129,Compression,27.58351569,0.94766754,25.91448233,40.40854417,16.5418312,0,46.52811947,4.785230359
T042,130,Compression,29.57373682,1.036767912,34.41076119,45.63262942,15.62251076,0,42.61798013,4.991908674
T042,131,Compression,26.84685802,1.123164988,29.81308037,36.17737845,17.03302827,0,54.78517517,6.441187967
T042,132,Compression,27.51145903,0.923992412,28.31033227,59.54500908,16.75812979,0,37.50312567,6.063557794
T042,133,Compression,27.45516022,0.969473073,28.4643919,54.7760014,16.50067878,0,45.60939813,4.81825437
T042,134,Compression,28.68612481,0.95320898,30.29767446,53.99820696,16.87192957,0,53.93016579,4.376422647
T042,135,Compression,29.4798756,0.959924567,29.33799591,50.84272483,18.37061319,0,46.63882944,5.217151557
T042,136,Compression,28.03181932,1.065805525,31.58191547,46.00513569,17.92902564,0,41.35151868,6.157430679
T042,137,Compression,28.30085935,0.881868736,27.42324514,55.52188494,17.41704681,0,45.9495357,6.935879114
T042,138,Compression,28.58223477,0.908521772,28.84376103,49.17786995,17.63615262,0,42.81970651,5.683652505
T042,139,Compression,27.34928874,1.010545055,29.33904261,52.59076918,17.54031522,0,47.69177525,5.98454266
T042,140,Compression,29.60396049,1.042011942,29.57822249,57.12141552,18.21468626,0,44.86979319,7.293072455
T042,141,Compression,28.28084533,1.036422635,29.1025255,49.38892906,16.76553703,0,46.49014205,5.420187529
T042,142,Compression,26.09488089,0.90876152,27.85159963,48.03913553,16.64930113,0,38.05740101,4.206502541
T042,143,Compression,30.12014096,0.955276541,32.30589595,49.09288015,15.46999418,0,47.09645248,6.07108455
T042,144,Compression,27.13822459,0.971034567,28.73135642,52.44819804,17.19064295,0,52.92625394,5.498414462
T042,145,Compression,25.35960201,0.980195971,32.24726732,52.27133819,16.81571201,0,55.62892567,5.83103515
T042,146,Compression,28.09189931,1.120767782,31.64312255,47.03515456,16.67725246,0,42.74223781,5.509139936
T042,147,Compression,26.23564231,1.049905812,28.46365094,56.74701681,17.47130755,0,47.54645746,6.454791683
T042,148,Compression,27.17617658,1.133110282,28.61329279,47.49839327,15.97673167,0,40.39576441,5.62109409
T042,149,Compression,27.16927438,1.105823343,30.96306943,54.27725604,16.099761,0,48.09021913,6.410185525
T042,150,Coating,41.65755132,1.065565452,23.37505411,129.8705387,0,2.758717334,19.59678103,2.341875152
T042,151,Coating,40.01441306,0.937657503,25.91158447,129.8040108,0,3.084280215,19.58100601,2.254558621
T042,152,Coating,37.87752558,0.99924977,26.0547081,114.8997568,0,2.941138469,18.54322812,2.150685946
T042,153,Coating,39.95829247,0.774976959,20.8062597,120.5152887,0,3.008698516,19.35586646,1.732911839
T042,154,Coating,40.62006149,0.784605451,24.01083939,125.039434,0,3.186951007,22.1582827,1.861685278
T042,155,Coating,42.0851052,0.829526708,26.92936742,113.6048445,0,2.551471077,21.63033314,1.99295625
T042,156,Coating,38.70762496,0.933716866,26.78655198,120.9135891,0,3.163204255,19.64781657,1.613658423
T042,157,Coating,40.22164644,0.832869169,24.21465365,109.5185058,0,3.173516657,17.88548596,1.922693767
T042,158,Coating,39.23375303,0.884807176,23.26860882,109.1879326,0,2.706650533,21.06980696,2.658183614
T042,159,Coating,41.04063203,0.904787066,23.89104833,126.1332,0,2.508731179,22.33690501,2.284247612
T042,160,Coating,38.32335646,0.751628241,21.16300185,127.1356962,0,3.361369256,22.68379828,2.431699043
T042,161,Coating,40.99111937,0.978078484,27.62132811,126.5882025,0,2.84376163,22.70304933,1.019296044
T042,162,Coating,38.66290094,0.999880363,26.3598363,105.9104036,0,2.977045456,28.16778393,2.080751839
T042,163,Coating,38.63389376,0.87677664,25.27936068,127.9467415,0,3.292163454,16.61863387,2.34249448
T042,164,Coating,40.47473097,0.840643973,24.10983125,125.1822905,0,2.66868429,19.8237906,2.085150405
T042,165,Coating,41.19625271,0.931664523,23.22833496,112.3005798,0,3.234989888,20.35262708,1.870942088
T042,166,Coating,40.53667814,0.834888324,23.79361396,123.4620554,0,3.168343352,27.4659089,1.665007954
T042,167,Coating,38.65496266,0.733361447,25.15523464,118.0477577,0,2.674976556,21.17554847,2.387731223
T042,168,Coating,40.78226569,1.06796016,27.44838305,113.8391923,0,3.34246486,18.91483412,2.544577063
T042,169,Coating,42.84166253,1.025619544,24.15437527,119.4214667,0,3.631081616,23.70518785,1.714515816
T042,170,Coating,36.83216481,0.982869014,24.82710976,118.6161281,0,2.690406114,19.43644349,1.927130655
T042,171,Coating,42.67742934,0.710176749,25.63210906,133.7359355,0,3.197912255,17.2907092,2.070036029
T042,172,Coating,40.98494276,0.978942154,25.68369401,118.7442705,0,2.920874,20.0031723,1.595459354
T042,173,Coating,41.97304509,0.939532685,23.58978509,128.3906316,0,2.853175803,23.27441909,2.311186278
T042,174,Coating,38.56195674,1.087614547,24.51235681,117.3878605,0,3.140547544,19.9859373,1.672234414
T042,175,Coating,38.81184337,0.928217073,26.55760213,117.3149812,0,2.732058976,17.28868774,2.193381181
T042,176,Coating,42.57465858,0.928138916,23.93386134,107.9871777,0,3.123912741,18.28440235,1.746238778
T042,177,Coating,40.40770451,1.158970819,24.97938277,117.9377046,0,3.137188713,16.60513917,2.254601349
T042,178,Coating,41.75482791,1.022322739,25.79206098,112.9052913,0,3.09146979,23.11258179,1.776980437
T042,179,Coating,40.81025076,0.801894876,23.81432912,121.8932051,0,2.836492102,20.09914664,2.219191486
T042,180,Coating,42.26544014,0.965601925,24.81203907,116.1588063,0,3.251254988,19.7643447,2.451362963
T042,181,Coating,41.73517674,0.837977459,25.81518385,114.4776861,0,2.633835161,22.31227777,2.562882111
T042,182,Coating,39.24038579,0.958761383,24.36241081,129.3906328,0,3.18599751,19.24371774,2.569825647
T042,183,Coating,39.46597062,0.988582254,23.51759462,112.5723565,0,2.936039853,23.41244688,1.786778485
T042,184,Coating,39.94543213,0.895803404,25.89494335,114.992652,0,2.609598373,16.72227273,2.348474986
T042,185,Coating,39.85160414,0.877444122,27.21123608,122.0596011,0,3.085310096,20.50206895,1.847304682
T042,186,Quality_Testing,25.9821299,1.131155795,45.01775043,0,0,0,5.660572955,0.47946722
T042,187,Quality_Testing,21.55654183,1.097879495,45.50185592,0,0,0,3.945816294,0.344962527
T042,188,Quality_Testing,27.63615714,1.057482772,46.53045119,0,0,0,5.453005788,0.465443771
T042,189,Quality_Testing,27.60202772,1.094665234,49.59378949,0,0,0,3.725336789,0.732039262
T042,190,Quality_Testing,27.90672435,1.109458375,43.74172561,0,0,0,5.53642293,0.450700008
T042,191,Quality_Testing,24.17171376,0.847875132,43.16568999,0,0,0,6.325959274,0.487328761
T042,192,Quality_Testing,25.51758566,0.963774686,44.41529561,0,0,0,5.030830976,0.420831573
T042,193,Quality_Testing,24.52624518,1.074429237,42.32736046,0,0,0,4.021642668,0.661297421
T042,194,Quality_Testing,24.02752338,0.884561497,38.52346994,0,0,0,4.24101382,0.603368498
T042,195,Quality_Testing,24.61816759,1.1706322,43.94138364,0,0,0,5.543753869,0.568814314
T042,196,Quality_Testing,28.74956503,1.116655425,46.03577115,0,0,0,6.007573364,0.694203231
T042,197,Quality_Testing,26.25145367,1.061242258,39.52467247,0,0,0,4.159922484,0.452547248
T042,198,Quality_Testing,24.76131164,1.083119293,48.67863834,0,0,0,4.098354148,0.501235406
T042,199,Quality_Testing,25.21662212,1.032781215,42.734539,0,0,0,6.468483549,0.651179562
T042,200,Quality_Testing,25.02783634,0.999600332,44.47369414,0,0,0,4.894269978,0.437823164
T042,201,Quality_Testing,26.49913789,1.092586915,44.40334789,0,0,0,3.896267735,0.460944321
T042,202,Quality_Testing,24.51790048,0.798407935,47.26581401,0,0,0,4.436478382,0.460295436
T042,203,Quality_Testing,24.52207698,0.902990376,48.46303664,0,0,0,4.613721617,0.637543286
T042,204,Quality_Testing,27.26951685,0.881539691,47.69370597,0,0,0,5.938176816,0.324970745
T042,205,Quality_Testing,25.39021963,1.046851496,44.54812731,0,0,0,5.309804879,0.531669262
T042,206,Quality_Testing,25.4369824,0.816024528,47.23303052,0,0,0,3.755607383,0.51285158
T042,207,Quality_Testing,25.75847712,1.131150749,42.65733377,0,0,0,4.930509898,0.640203305
T042,208,Quality_Testing,25.5573797,1.187892377,42.8935521,0,0,0,6.612312499,0.586316723
T042,209,Quality_Testing,25.62355218,0.83554281,47.77496974,0,0,0,5.636837919,0.438687828
T042,210,Quality_Testing,23.79463365,0.931004824,45.01848449,0,0,0,4.396100467,0.479212313
T042,211,Quality_Testing,26.21183888,1.198354657,48.17487453,0,0,0,6.320659519,0.442457988
T042,212,Quality_Testing,23.9423659,0.825665222,43.29287792,0,0,0,4.589342882,0.526804848
T042,213,Quality_Testing,25.05797506,1.037214238,46.31270865,0,0,0,4.208179192,0.425997947
T042,214,Quality_Testing,23.77477581,0.965022379,44.9548522,0,0,0,4.287439285,0.429202904
T042,215,Quality_Testing,26.12406901,0.911925834,46.34369555,0,0,0,2.722201936,0.451501618
T042,216,Quality_Testing,25.33891518,1.053804465,44.80210423,0,0,0,5.947986643,0.447679169
T042,217,Quality_Testing,22.54497964,0.791208276,44.07914199,0,0,0,4.004251565,0.393589104
T042,218,Quality_Testing,22.3678552,0.985157886,44.24758255,0,0,0,4.577891879,0.58460599
T042,219,Quality_Testing,27.51385524,0.902500806,42.45140877,0,0,0,4.527547813,0.560157163
T042,220,Quality_Testing,23.68699248,0.939546768,44.80379803,0,0,0,5.320018551,0.463642283
T042,221,Quality_Testing,25.48700039,1.063987705,43.52980435,0,0,0,6.445500343,0.514127919
T042,222,Quality_Testing,25.57717095,1.010052536,42.42474751,0,0,0,4.406303314,0.521867171
T042,223,Quality_Testing,23.71268797,0.939804667,45.37044909,0,0,0,3.6844528,0.759032407
T042,224,Quality_Testing,23.4099875,1.205546184,48.10561382,0,0,0,4.145720466,0.742890931
T042,225,Quality_Testing,22.14759806,1.068585528,44.85745887,0,0,0,6.098512379,0.589525764
T042,226,Quality_Testing,26.52196812,0.950896213,42.28631297,0,0,0,5.165695748,0.565097329
T042,227,Quality_Testing,28.07332171,0.832522285,45.03101806,0,0,0,5.626558605,0.447678784
T042,228,Quality_Testing,27.4588192,1.100095446,44.94184879,0,0,0,5.060272332,0.426242676
T042,229,Quality_Testing,24.46717925,0.877570988,47.30383642,0,0,0,4.4449669,0.597051321
T042,230,Quality_Testing,26.53353914,0.92401077,43.25860123,0,0,0,6.152203219,0.474608786
T042,231,Quality_Testing,24.81222905,0.893520801,44.10074045,0,0,0,6.771286179,0.42700389
T042,232,Quality_Testing,23.52366459,1.00768209,47.40666264,0,0,0,7.046780202,0.506129783
T042,233,Quality_Testing,24.03907069,1.136411453,44.60120772,0,0,0,3.869149048,0.441867163
T042,234,Quality_Testing,25.3574177,1.128851437,44.95794642,0,0,0,4.886860896,0.586247613
T042,235,Quality_Testing,26.74095239,1.086231118,45.3728896,0,0,0,5.1913011,0.530487082
T042,236,Quality_Testing,26.23033179,0.973192582,47.49194105,0,0,0,4.204433396,0.428711356
T042,237,Quality_Testing,23.76866974,0.95890171,44.75887855,0,0,0,4.365703102,0.515546379
T042,238,Quality_Testing,24.31149584,0.880961964,46.9256505,0,0,0,5.488017494,0.65596388
T042,239,Quality_Testing,25.86159582,0.997641583,42.77691292,0,0,0,5.420506777,0.518336912
T036,0,Preparation,23.90071754,0.82585012,49.22771181,0,0,0,2.027544584,0.091425909
T036,1,Preparation,26.6538227,0.895751956,51.06437227,0,0,0,2.631038304,0.111680154
T036,2,Preparation,26.80856085,1.025378489,51.13607936,0,0,0,0.99148054,0.133051584
T036,3,Preparation,25.80166086,0.906918074,47.28751806,0,0,0,1.822729478,0.050539725
T036,4,Preparation,24.03140517,0.926242961,47.48838977,0,0,0,1.933695624,0.106266089
T036,5,Preparation,27.35250628,0.850482697,48.86126178,0,0,0,1.922842569,0.091743653
T036,6,Preparation,24.20228336,1.052863355,46.98352624,0,0,0,2.332179781,0.088347588
T036,7,Preparation,24.1206707,0.815173864,43.66959959,0,0,0,1.903138892,0.123652675
T036,8,Preparation,24.831949,0.91502428,44.89365052,0,0,0,2.025416061,0.143475899
T036,9,Preparation,26.6439371,1.090185862,47.63641079,0,0,0,1.684152163,0.105436386
T036,10,Preparation,23.02413918,0.918118711,48.32036163,0,0,0,1.694915045,0.093654023
T036,11,Preparation,24.55402164,1.068420733,45.01228171,0,0,0,2.099933187,0.046726506
T036,12,Preparation,23.96046192,0.732763234,46.54768384,0,0,0,1.475591383,0.089624846
T036,13,Preparation,26.3846054,0.915328342,51.9017525,0,0,0,2.016954092,0.110615567
T036,14,Preparation,24.01715847,0.978412637,43.23081074,0,0,0,1.941982079,0.111445638
T036,15,Preparation,24.67580607,0.912209682,38.51016812,0,0,0,1.102331512,0.120143283
T036,16,Granulation,69.85239797,1.232975886,59.33774592,123.4295928,0,4.425607891,11.67362795,2.060985791
T036,17,Granulation,67.89893009,1.110160099,52.13059859,156.8422368,0,5.08607041,14.57998299,2.274182753
T036,18,Granulation,69.08113671,1.375334654,58.44656811,152.8581774,0,4.950998582,13.7761982,2.496012854
T036,19,Granulation,70.98815675,1.094659872,50.23942457,154.7353766,0,5.497859741,12.6185076,2.342574581
T036,20,Granulation,71.29830177,1.14711025,56.26698955,147.2418193,0,4.926913476,16.3517955,2.204741068
T036,21,Granulation,70.53556587,1.36142207,63.68545568,139.7001003,0,4.689706487,14.22048078,2.749834017
T036,22,Granulation,69.09709071,1.175907344,58.87707884,162.2715055,0,5.868418341,14.61242216,2.147317225
T036,23,Granulation,70.72447749,1.088596875,54.98309318,139.035992,0,4.674108706,15.37609143,2.592945396
T036,24,Granulation,71.11833903,1.26183831,56.66925035,142.15869,0,4.924287798,18.27718111,2.326608218
T036,25,Granulation,70.62487482,1.290030058,48.70025202,151.6681027,0,6.292825153,13.67301829,2.711042837
T036,26,Granulation,68.45068898,1.10297459,56.86755857,151.7430691,0,4.805854248,15.1145543,2.446420314
T036,27,Granulation,70.16729018,1.116065341,60.24711761,123.2503551,0,5.009773176,14.44666456,3.191366081
T036,28,Granulation,68.93710223,1.004374001,56.18164636,145.012635,0,4.47017616,16.63127886,2.354856573
T036,29,Granulation,70.78292013,1.153195106,53.73129556,138.8759993,0,4.319481524,14.44852095,2.724447166
T036,30,Granulation,71.12833878,0.935682388,56.27929125,157.8827457,0,4.103912268,12.78671969,2.690384892
T036,31,Granulation,70.81984335,1.283843946,52.11824178,183.3834132,0,5.069061259,15.44184348,3.17324656
T036,32,Granulation,72.41102823,1.091946479,59.88117725,155.1813856,0,5.18045132,10.42214328,1.697346308
T036,33,Granulation,69.0329883,1.181631383,52.70389792,126.5409354,0,3.88131965,14.10804692,2.596693917
T036,34,Granulation,70.05048202,1.237032677,49.65834287,158.9035456,0,5.043749581,15.73606842,2.636072576
T036,35,Granulation,68.54285942,1.176808979,58.50197729,150.4789922,0,4.712578407,14.996251,2.51592311
T036,36,Granulation,71.80985381,1.162337815,57.0067242,148.0618102,0,4.682933801,12.06784621,2.440752045
T036,37,Granulation,70.6913253,1.266352367,44.99777342,149.5817071,0,5.318794736,11.12940462,2.580313005
T036,38,Granulation,69.01463009,1.235636148,57.5663396,139.2066096,0,5.126639891,15.56707133,2.53642273
T036,39,Granulation,69.02263677,1.213180012,53.24605556,149.6054015,0,5.216403073,15.68316109,2.389051949
T036,40,Granulation,70.66448822,1.142863621,51.38039413,156.6130965,0,5.394666778,15.09270161,2.421217311
T036,41,Drying,44.72170687,0.731243868,60.63663168,86.56117906,0,8.731210909,25.20828649,1.776624684
T036,42,Drying,43.78333298,0.826282443,61.58047952,78.62072898,0,9.284912887,17.35683295,2.001033362
T036,43,Drying,45.63551971,0.83073908,58.21082448,77.96080143,0,8.751523296,21.20209783,2.068948702
T036,44,Drying,44.76086224,0.879586259,57.29817403,82.62942125,0,8.074666003,29.59114591,1.978817567
T036,45,Drying,43.57749232,0.829821173,53.56918856,91.33312996,0,7.764138124,27.85966296,1.887214576
T036,46,Drying,50.53259175,0.802209257,52.78558971,80.90744724,0,8.764361983,23.61865405,1.591761324
T036,47,Drying,45.32271177,0.838459388,50.81022548,83.14257899,0,8.459876934,25.56937517,1.869118733
T036,48,Drying,45.33490216,0.910772723,42.86020423,78.46233635,0,7.788921568,26.75838882,1.900733399
T036,49,Drying,44.01309982,0.773182801,47.09142251,79.81434444,0,7.316643586,25.87419662,1.830262076
T036,50,Drying,45.27294027,0.826714537,50.18197208,76.8184553,0,6.982304384,25.89282994,1.90265551
T036,51,Drying,48.85156715,0.736234445,44.92693363,78.41225624,0,8.52076406,25.21877711,1.85515288
T036,52,Drying,46.76598417,0.858286196,50.21632442,87.41106061,0,7.709792199,20.26076438,1.795512628
T036,53,Drying,44.35467165,0.959654959,39.59443785,77.54686985,0,9.479620687,22.52680669,2.370500444
T036,54,Drying,46.75226733,0.766483692,38.48157656,79.22649374,0,7.240007706,25.90424459,1.452717293
T036,55,Drying,45.20305255,0.865403352,37.27567105,76.40914774,0,7.438699887,24.94503929,2.077227566
T036,56,Drying,44.74006436,0.744961753,37.66162681,86.44449333,0,7.760069849,28.01525606,1.532334046
T036,57,Drying,44.1120284,0.989960749,34.26056611,73.17187967,0,10.5613376,26.8049397,1.686030116
T036,58,Drying,48.18211565,0.695205524,29.69032225,85.31749323,0,8.389245238,26.33402674,1.748952362
T036,59,Drying,46.64639338,0.909912862,30.83276804,76.13393848,0,9.352294008,23.32563287,1.954950932
T036,60,Drying,44.35384676,0.791255514,28.26928559,84.809907,0,8.770366634,25.88443783,1.912980539
T036,61,Drying,44.20119239,0.790875932,30.21150068,83.39788702,0,7.634007841,24.10670115,1.793016528
T036,62,Drying,45.02249221,0.768923436,35.98419555,73.44431948,0,8.286609825,22.07900005,2.211687846
T036,63,Drying,43.08752643,0.78566077,28.3296179,84.35806293,0,7.96680641,21.35829856,1.681836289
T036,64,Drying,44.70844882,0.730700018,23.69679433,76.969969,0,7.875597936,25.48826466,2.066971332
T036,65,Drying,44.65397698,0.719764844,22.07025427,79.68415923,0,7.860341223,27.35337455,1.693583686
T036,66,Drying,46.34260521,0.652203646,23.97170619,78.04588704,0,7.827187142,25.01044668,1.615919542
T036,67,Drying,45.94459626,0.782499875,28.49279894,79.09945368,0,6.640870723,29.13840076,1.670548461
T036,68,Drying,48.49933326,0.789019774,19.83370881,80.0996308,0,7.964572143,24.8425316,1.979964826
T036,69,Drying,48.57553639,0.908149462,25.74720093,78.98265568,0,7.567330811,25.75420586,1.931002399
T036,70,Drying,45.37737553,0.912897273,21.40813323,72.57691708,0,7.546617438,24.90668258,1.768360249
T036,71,Drying,47.23988424,0.674705113,23.10698273,75.88064629,0,7.760510961,24.89197024,1.792690792
T036,72,Drying,46.53537889,0.946466162,27.84096286,88.76079694,0,8.970068994,25.273938,1.767445043
T036,73,Drying,46.9869266,0.814672013,21.95769162,68.75494054,0,6.629325568,23.19830993,1.895816169
T036,74,Drying,47.35646342,0.897356716,15.11954691,76.7650942,0,8.258009677,25.3827284,1.824066421
T036,75,Drying,46.21947086,0.843983247,21.07221588,86.98249624,0,9.320497249,21.64826183,2.120999797
T036,76,Drying,48.65355298,0.884785808,21.74774043,85.8489236,0,6.564025242,18.63664958,1.76672999
T036,77,Drying,45.04922065,0.838665061,21.59661552,75.41900095,0,8.839788026,26.26048154,1.965081101
T036,78,Drying,45.96087645,0.675955142,18.45993054,82.0130564,0,7.258376311,25.72690871,1.910963542
T036,79,Drying,45.02345667,0.842964417,21.75094896,75.76873412,0,7.960585989,24.04412943,2.237465226
T036,80,Drying,43.86251661,0.714574363,20.89892021,84.93749937,0,7.304060868,22.74929597,1.711218429
T036,81,Drying,45.91295777,0.783448707,18.36857952,77.05164816,0,8.211198084,26.0224071,1.844367552
T036,82,Drying,48.52905369,0.932332504,21.10799139,66.9658696,0,7.752861454,24.23587262,1.762610666
T036,83,Drying,43.16882288,0.708155785,12.1282982,77.34447567,0,8.029452961,27.57966695,1.634871376
T036,84,Drying,43.92650685,0.688763448,20.84029293,84.4926913,0,6.926987281,22.53593297,1.812306011
T036,85,Milling,36.80009318,1.027024074,36.67671377,699.1331014,0,0,32.51384813,8.481188359
T036,86,Milling,35.06139654,0.960001962,38.99963371,778.5766254,0,0,33.51884436,7.928923011
T036,87,Milling,32.96889095,1.036260002,40.249386,786.4845755,0,0,33.7431542,10.10023048
T036,88,Milling,35.25537863,1.036338562,44.57784625,797.6087578,0,0,33.02724545,8.90490215
T036,89,Milling,36.82822205,1.076418007,40.20455709,829.072588,0,0,45.62710866,8.76202163
T036,90,Milling,35.74037782,1.046755042,38.05606306,755.3933556,0,0,36.65040415,8.872595805
T036,91,Milling,35.50626256,0.914733005,44.11122322,790.5486592,0,0,32.36381873,7.556283606
T036,92,Milling,34.13233412,1.010389691,35.48504522,784.49975,0,0,35.04902594,7.853467344
T036,93,Milling,35.78022779,0.874198982,40.91097995,895.058946,0,0,34.9133356,7.691832063
T036,94,Milling,33.97847691,0.998494761,41.73716977,844.1268955,0,0,37.08896524,7.454575081
T036,95,Milling,34.32908419,0.924834299,44.22561556,818.006244,0,0,30.50172437,8.215499664
T036,96,Milling,36.28980687,1.116464772,40.68019251,863.7352273,0,0,36.06571458,7.146252754
T036,97,Milling,35.18150492,0.88815824,36.51095199,815.5487054,0,0,25.33820781,7.711061228
T036,98,Milling,33.81846697,1.195139045,39.39961079,707.6026813,0,0,37.83514213,8.502836462
T036,99,Milling,35.70938705,1.012859618,39.05218985,761.5143923,0,0,30.26882492,8.489360971
T036,100,Milling,37.28870597,0.967862344,40.20690063,792.5310694,0,0,31.83351635,9.21129771
T036,101,Milling,30.84011044,0.947237468,41.32121161,815.4878017,0,0,30.24061767,6.335856927
T036,102,Milling,35.61813847,0.872869057,37.99821959,763.292366,0,0,35.18925626,9.076850922
T036,103,Milling,34.47620957,1.187974659,39.59025013,779.6412042,0,0,29.46138798,8.190510418
T036,104,Milling,34.849976,1.05080384,42.98131204,749.8362896,0,0,29.05790221,6.791066806
T036,105,Blending,29.70013655,0.989916478,37.86841654,164.961441,0,0,13.89121517,2.591685758
T036,106,Blending,29.79402735,0.921200648,35.39831441,206.0966807,0,0,11.37985403,3.195158818
T036,107,Blending,28.02199468,1.014427935,34.05131562,198.9377429,0,0,13.03564304,2.969548138
T036,108,Blending,29.34389207,1.088274684,34.1423986,180.1898689,0,0,12.74475971,2.877335879
T036,109,Blending,29.23427107,0.87329446,34.45076778,210.0848637,0,0,15.27241233,2.899083848
T036,110,Blending,27.79280975,1.013315131,34.30044294,198.2433449,0,0,13.5955587,2.399113123
T036,111,Blending,31.46680412,0.981467956,38.09202508,199.0886797,0,0,7.858759033,2.74480341
T036,112,Blending,29.3726439,0.979446231,35.8653303,186.4518925,0,0,16.18401424,3.376685041
T036,113,Blending,29.57708626,1.214463158,37.43737754,221.8747391,0,0,12.08420516,3.015890872
T036,114,Blending,29.19161352,0.918419305,35.41088763,211.0174109,0,0,14.20126491,2.708308117
T036,115,Blending,29.40314395,0.982457861,34.54266646,209.926008,0,0,12.38734695,2.942052537
T036,116,Blending,30.37023731,1.082666756,35.34747007,184.1868086,0,0,13.85803234,3.475584865
T036,117,Blending,27.79722795,0.896322555,39.20781962,217.6871287,0,0,12.60834904,3.112309239
T036,118,Blending,28.29522078,1.047131513,35.96891716,178.6689394,0,0,7.410887897,2.875187587
T036,119,Blending,29.09960529,0.955130988,35.11889564,182.9991721,0,0,11.03786258,2.850483783
T036,120,Blending,29.58081567,0.882467466,37.72630671,191.0156482,0,0,10.00053767,2.575267823
T036,121,Blending,29.75763121,0.911518724,34.87519975,194.3389281,0,0,14.13878244,2.406009771
T036,122,Blending,29.98435031,0.900182628,36.23131279,178.0283479,0,0,12.23773169,2.653000141
T036,123,Blending,28.75674779,0.953276115,33.39990319,192.2744491,0,0,11.2644531,3.108262718
T036,124,Blending,28.01960464,1.07563029,36.78482135,201.0079478,0,0,10.92974477,3.271624237
T036,125,Blending,33.00534244,0.931774367,32.86699865,189.6242729,0,0,11.16501014,2.496556707
T036,126,Compression,28.87164149,0.993286804,30.4382091,48.62625499,6.850638926,0,45.56471253,6.10237511
T036,127,Compression,31.66193858,1.098707791,26.89078807,55.22227979,5.481738263,0,40.17257498,6.250419573
T036,128,Compression,29.14315168,0.923515349,28.8082143,50.42532207,4.624288801,0,43.20053285,6.410768586
T036,129,Compression,26.4013761,0.90812535,31.21492747,47.17924318,6.148399595,0,54.55093953,5.084036568
T036,130,Compression,26.93757681,1.019811503,31.68441835,51.72687885,4.499590378,0,48.34889923,4.69339086
T036,131,Compression,26.93958975,1.038456107,30.07418802,52.12574391,5.312900297,0,53.41513438,5.791869458
T036,132,Compression,27.99380203,1.075691861,29.37202918,47.85958129,6.851310473,0,49.31734645,4.321315416
T036,133,Compression,29.45901042,1.01194874,30.21746327,46.87738786,6.064903655,0,55.89067647,5.411207821
T036,134,Compression,28.3569144,0.922634011,28.72239726,54.39810104,7.538658563,0,36.55811726,5.319057889
T036,135,Compression,28.79826522,1.006667052,29.92150377,43.3184603,5.466562473,0,46.35169253,4.892661848
T036,136,Compression,28.10683392,0.972036116,29.98509214,45.71420333,6.301272141,0,57.53411448,6.100221223
T036,137,Compression,28.99926503,1.051582107,30.86148817,47.88050751,4.538532857,0,38.60469071,5.501519213
T036,138,Compression,27.06893098,0.922223565,34.05976927,54.28976541,5.821846789,0,41.13839773,5.160001256
T036,139,Compression,27.37108595,1.016377553,30.12067063,42.06523161,5.677425188,0,53.13183096,5.309875307
T036,140,Compression,24.73618649,1.00370092,28.73740645,54.37863969,7.35117731,0,43.83835571,5.850908909
T036,141,Compression,29.91381019,0.766083152,27.44659049,59.94185754,3.495837178,0,40.50402379,5.556475251
T036,142,Compression,25.55426738,1.064150631,26.98257126,50.71439092,6.201313985,0,42.54674631,5.324317139
T036,143,Compression,27.15817928,0.901138466,30.57155261,50.81804523,4.186467281,0,52.33330784,5.525053487
T036,144,Compression,30.63548037,1.101592605,31.48833081,42.53890981,5.00882639,0,46.31530982,4.599253959
T036,145,Compression,28.34160326,1.098061724,29.96086794,51.11517708,4.392548827,0,51.11968731,5.115402613
T036,146,Compression,30.10752263,1.164355376,33.17689645,42.12956337,6.895568682,0,44.23649333,5.751104981
T036,147,Compression,27.72221546,1.132509044,28.575373,48.8926397,7.063754786,0,29.19291877,6.047305224
T036,148,Compression,27.13870162,1.001721205,30.43886497,55.50965147,7.178394191,0,42.347716,5.538063246
T036,149,Compression,29.2460934,0.944062954,28.05719745,48.60527291,5.353880434,0,42.63542869,5.147305024
T036,150,Compression,28.16391439,1.120473594,27.9783557,49.20322,6.101422291,0,45.57417275,5.279016077
T036,151,Compression,28.75537895,0.871660804,31.06063556,49.07538116,4.652981657,0,48.25373101,6.558849937
T036,152,Compression,27.7741212,0.972484178,29.42301106,47.10214931,4.889576313,0,46.48303645,5.624894791
T036,153,Compression,28.53196269,0.998567889,29.29844459,53.47752111,4.953139078,0,39.29210816,4.286916911
T036,154,Compression,28.78614293,0.973227577,28.3052659,50.84641946,5.607271931,0,40.92745645,6.693379254
T036,155,Compression,28.85065391,0.951482436,29.18925354,47.65935892,5.327243808,0,45.18017745,3.931772388
T036,156,Compression,27.65428934,1.086708691,35.37024141,48.69953871,5.411499266,0,45.17352251,5.97826668
T036,157,Compression,27.24095247,0.961979177,32.60030824,58.91664603,5.808883199,0,45.98246115,6.003497729
T036,158,Compression,28.60344164,1.021752323,28.98017947,48.79394635,5.324421346,0,49.1987263,6.56041279
T036,159,Compression,27.62259812,1.032636705,29.12616197,51.68267365,6.100316116,0,45.50866228,5.460444736
T036,160,Compression,28.91097253,0.843874577,28.73132897,54.67327422,5.277827728,0,54.03191338,4.573248085
T036,161,Compression,28.46684419,0.829481174,30.62045022,48.98729168,5.36297468,0,38.6546536,5.290835849
T036,162,Compression,29.9396981,0.957503456,27.20631475,46.15301005,6.015895197,0,41.48677137,5.727518722
T036,163,Compression,28.08522329,0.945742738,27.66008108,47.34708532,5.799632539,0,42.8702581,5.759640947
T036,164,Compression,27.30428989,0.711910496,29.93993825,50.13414255,6.77725127,0,36.23627082,5.565695355
T036,165,Compression,28.29100318,0.846546792,29.49654227,56.01389219,7.103403193,0,49.83804831,5.991100501
T036,166,Compression,27.98713713,1.019421739,32.52755349,45.25934446,5.448467299,0,35.0515168,6.515022486
T036,167,Compression,26.16638658,1.155954238,28.59682231,50.17470264,7.448949174,0,57.3742697,4.660431747
T036,168,Compression,27.2891785,1.097438974,25.50662649,43.97695384,4.508783003,0,40.61138871,5.934155339
T036,169,Compression,28.8356448,1.136865069,34.53850767,51.45136791,4.899102236,0,34.03282509,4.493593703
T036,170,Compression,28.75196034,1.164413508,30.57029614,45.47788642,6.305474078,0,45.93249853,5.068997112
T036,171,Compression,27.27438358,1.128933818,29.47735535,45.67894798,5.237866107,0,40.55734395,5.173906708
T036,172,Compression,26.46758793,0.870360191,30.61268584,40.12915331,6.309509821,0,50.16345283,5.809517046
T036,173,Compression,28.52575932,0.961233672,25.81990626,54.64221672,6.124082559,0,43.76526532,6.856151549
T036,174,Compression,28.18574672,1.144697405,31.93262031,47.32379485,4.121172655,0,42.22924533,4.36358541
T036,175,Compression,28.5396049,1.084270205,30.300027,49.85673596,6.290584455,0,48.02512192,4.629517855
T036,176,Compression,25.90650434,1.18656628,31.84367049,42.7549898,4.654230537,0,44.60606762,5.179980323
T036,177,Compression,27.07276117,0.92822112,29.4129337,50.1937332,5.128312828,0,47.6427747,6.41803515
T036,178,Compression,27.90018186,1.218827757,28.95913099,45.9912131,6.310365904,0,45.37585858,5.945701766
T036,179,Compression,26.85923381,1.009614397,29.33991036,52.98680881,6.089531601,0,48.6917302,5.23766588
T036,180,Compression,28.43311807,0.921568079,30.98996476,49.15456232,6.312526026,0,42.9083478,4.971656806
T036,181,Compression,28.98393834,0.989978488,31.66610879,44.20628435,5.133211789,0,43.94031304,4.584987445
T036,182,Compression,28.44844753,0.827954254,28.51885854,61.87712987,4.219702768,0,47.35893522,6.417316217
T036,183,Compression,30.08191986,1.067413217,26.42887576,51.55269471,6.099492472,0,30.88392935,6.325129503
T036,184,Compression,27.46662658,0.881232101,29.48985471,59.28790299,5.053627933,0,48.25807534,5.765337469
T036,185,Compression,29.16718494,1.160795565,33.45923233,46.9153332,5.656690641,0,45.01394128,6.116399503
T036,186,Compression,27.45008499,0.766573538,29.1323767,52.99182963,5.449729864,0,46.46797709,5.334492503
T036,187,Compression,27.92279594,0.988368262,30.60619158,51.15275012,6.00619675,0,35.94691624,5.956704591
T036,188,Compression,28.59802689,0.956693241,31.87424555,51.07337465,4.370193879,0,52.24788017,5.09613521
T036,189,Compression,31.3477333,1.030322573,28.57882937,46.60770511,5.933593008,0,44.77089896,4.656461588
T036,190,Compression,26.4678545,1.004431096,27.78351326,46.59539895,6.376276986,0,49.28685584,5.015564561
T036,191,Compression,29.68461777,1.019851691,28.94040191,38.79169109,5.834669257,0,30.51537299,5.721850798
T036,192,Compression,30.88816428,1.086417474,31.54331127,47.30817426,5.359922204,0,42.20198605,5.45253896
T036,193,Compression,30.09737472,1.197215492,31.80199666,46.24697349,5.331095551,0,42.20624907,5.084771884
T036,194,Compression,28.58545887,0.851088768,27.30581495,55.90637329,7.100868166,0,46.11412976,5.835178876
T036,195,Coating,42.11030749,0.976242548,27.11623836,124.8343025,0,2.700313017,19.16969519,2.392891303
T036,196,Coating,39.2444397,0.864539401,25.07644733,108.5876942,0,3.166675248,18.5946672,2.225269168
T036,197,Coating,40.02193114,0.873844006,22.70506671,111.9921241,0,2.55172867,16.63930654,2.226513113
T036,198,Coating,40.63318568,0.990146016,22.50165917,115.3501911,0,3.140036909,18.09975074,2.211289334
T036,199,Coating,41.62600247,0.692652981,25.35523172,113.9488902,0,3.004298308,15.2041215,1.922923907
T036,200,Coating,38.28212906,0.94830668,25.29303122,127.0192817,0,2.751630185,13.44982768,1.58216884
T036,201,Coating,40.88896152,0.83213718,26.1641244,117.2403841,0,2.93623097,21.26173546,1.587473697
T036,202,Coating,38.30120725,0.806771297,21.81185245,127.215577,0,3.044212537,22.87409398,2.071969323
T036,203,Coating,40.71264654,0.913649885,24.91525117,122.8221852,0,2.904453894,25.459264,2.030950524
T036,204,Coating,40.02713761,1.043058906,25.78849775,112.0335762,0,3.25330598,21.53682097,2.345722734
T036,205,Coating,40.21396614,0.945216857,21.09621003,127.3375592,0,2.481267435,18.01328453,1.94173804
T036,206,Coating,40.28520002,0.825178815,21.91703055,122.9342852,0,2.464390741,22.08810052,1.81955746
T036,207,Coating,40.12406627,0.855707653,19.38529412,120.6676872,0,2.871524477,17.04486951,1.531424004
T036,208,Coating,42.3311631,0.93658922,25.71570923,132.4063404,0,3.215940355,19.71434267,2.256138621
T036,209,Coating,38.79350995,0.649707645,26.09060854,118.1936822,0,2.207147605,18.28032042,2.376348704
T036,210,Coating,40.49898638,0.66011018,27.27115596,109.8864592,0,3.049425676,23.83125432,1.781242701
T036,211,Coating,40.0184788,0.969815695,23.5959913,111.585529,0,3.430277903,20.43789401,1.255375366
T036,212,Coating,39.65921031,1.018606902,24.90529245,125.7719949,0,2.929633142,24.67884618,2.365941644
T036,213,Coating,40.44856873,0.871376374,26.69833879,110.4712658,0,3.36133822,16.87856298,2.055599095
T036,214,Coating,36.56490557,1.045238883,24.22806659,127.7761097,0,3.101272319,24.8925272,1.781890921
T036,215,Coating,39.7236164,0.991999324,26.35157467,134.6866534,0,2.974207241,20.73313927,2.234680321
T036,216,Quality_Testing,26.49961884,0.923004656,44.51310959,0,0,0,4.70188102,0.425523479
T036,217,Quality_Testing,23.58935101,0.954497847,43.5519275,0,0,0,1.537666428,0.475416605
T036,218,Quality_Testing,25.2065531,0.961725295,46.21366656,0,0,0,5.772002431,0.582200564
T036,219,Quality_Testing,26.03584811,1.046086971,46.11750108,0,0,0,4.672768779,0.603228466
T036,220,Quality_Testing,23.10756649,1.048839956,44.66786197,0,0,0,4.543256763,0.494466679
T036,221,Quality_Testing,26.6028174,1.239492956,43.94277759,0,0,0,4.022490212,0.518442796
T036,222,Quality_Testing,26.74277908,1.042969169,44.89831353,0,0,0,6.495222447,0.425865079
T036,223,Quality_Testing,25.92391205,0.862343086,47.71145651,0,0,0,5.610685434,0.36312142
T036,224,Quality_Testing,26.64921125,1.004699272,46.56736178,0,0,0,4.119355264,0.518413679
T036,225,Quality_Testing,23.78683361,1.02082628,43.7623427,0,0,0,5.882882513,0.489809583
T036,226,Quality_Testing,27.31998179,1.053359423,46.22233942,0,0,0,5.265440014,0.550658031
T036,227,Quality_Testing,25.59135486,0.896022951,46.97010777,0,0,0,6.0281084,0.355466883
T036,228,Quality_Testing,24.28714432,0.92703609,46.02327495,0,0,0,4.498418694,0.492880733
T036,229,Quality_Testing,25.59459576,0.94200142,45.34883069,0,0,0,5.202705229,0.544056743
T036,230,Quality_Testing,25.97013365,0.882053814,40.74300963,0,0,0,7.692932509,0.389204827
T036,231,Quality_Testing,25.63369159,1.017263424,45.7517356,0,0,0,4.127591304,0.516318607
T036,232,Quality_Testing,23.21508695,1.064190793,42.20137589,0,0,0,4.271718047,0.3702776
T036,233,Quality_Testing,27.03679768,0.966730977,43.95207574,0,0,0,3.921491669,0.554474776
T036,234,Quality_Testing,24.55423031,1.069134854,48.01150827,0,0,0,5.715336531,0.609784044
T036,235,Quality_Testing,23.44609719,1.018278837,44.12750818,0,0,0,5.594151171,0.58121979
T036,236,Quality_Testing,26.52926423,0.910599289,43.97239145,0,0,0,4.70707172,0.500596445
T036,237,Quality_Testing,24.81218959,0.875764611,44.85279578,0,0,0,6.729224942,0.640340743
T036,238,Quality_Testing,22.42643951,0.908243426,44.51341276,0,0,0,3.460716209,0.408742393
T036,239,Quality_Testing,26.2439718,1.152847876,43.33882291,0,0,0,5.292109561,0.574579465
T036,240,Quality_Testing,25.31255311,0.966337774,42.30515523,0,0,0,4.823554646,0.253808173
T036,241,Quality_Testing,24.36864454,1.044739605,46.43753712,0,0,0,3.690671953,0.477290063
T036,242,Quality_Testing,26.04609812,0.8574999,45.46970322,0,0,0,4.193717127,0.502418256
T036,243,Quality_Testing,21.7811736,0.905271741,44.16881602,0,0,0,4.146199832,0.698926995
T036,244,Quality_Testing,25.79274819,0.900127609,46.17688209,0,0,0,5.335505301,0.44838012
T036,245,Quality_Testing,25.72838266,1.148871161,42.66716467,0,0,0,5.797330444,0.580311954
T036,246,Quality_Testing,24.95889378,0.716773095,45.39950894,0,0,0,5.745323947,0.558404814
T036,247,Quality_Testing,26.36851849,0.966821911,45.90343012,0,0,0,5.02970864,0.645614566
T036,248,Quality_Testing,23.22375646,0.900807768,42.40057153,0,0,0,6.039066713,0.584359667
T036,249,Quality_Testing,23.13802991,0.99029821,44.15795506,0,0,0,5.568220202,0.298188103
T036,250,Quality_Testing,26.50277959,0.965266555,47.38405046,0,0,0,3.164773355,0.310805372
T036,251,Quality_Testing,22.69276821,1.030646413,45.31313239,0,0,0,5.142459555,0.712968388
T036,252,Quality_Testing,22.45483222,1.006786891,45.79678093,0,0,0,4.913056347,0.525417994
T036,253,Quality_Testing,23.62164257,0.979495393,46.09363591,0,0,0,5.989455802,0.203501752
T036,254,Quality_Testing,24.10525038,1.131310442,43.48797382,0,0,0,6.191313385,0.559434191
T036,255,Quality_Testing,25.89565068,0.995059882,42.75793689,0,0,0,4.119584455,0.390986218
T036,256,Quality_Testing,26.47432842,1.175776885,47.77277544,0,0,0,6.270974422,0.435296028
T036,257,Quality_Testing,23.25526118,0.944329867,45.2693693,0,0,0,3.356992437,0.421332135
T036,258,Quality_Testing,23.32719251,0.955756508,45.54390583,0,0,0,5.364657605,0.5201319
T036,259,Quality_Testing,23.05467159,1.1130213,47.76582071,0,0,0,2.859539082,0.540305401
T036,260,Quality_Testing,26.23694061,1.021859428,45.23737588,0,0,0,5.393102856,0.57496833
T036,261,Quality_Testing,25.72401123,1.049692483,43.76648973,0,0,0,3.552726265,0.61092887
T036,262,Quality_Testing,27.80977776,0.968953788,48.24212337,0,0,0,7.421090908,0.444982368
T036,263,Quality_Testing,23.95661512,0.923142749,41.24679768,0,0,0,3.932356392,0.443194472
T036,264,Quality_Testing,23.36553147,1.229616054,46.46601697,0,0,0,3.343871187,0.614279633
T036,265,Quality_Testing,25.20065026,0.999253037,44.80489023,0,0,0,5.61292288,0.368390089
T036,266,Quality_Testing,25.46203383,1.014409927,45.42045251,0,0,0,5.233227721,0.468320992
T036,267,Quality_Testing,22.52397243,1.188548629,46.85259374,0,0,0,6.809701782,0.537016526
T036,268,Quality_Testing,26.06082452,0.996818125,48.05022124,0,0,0,5.079452749,0.526362181
T036,269,Quality_Testing,26.2412257,0.837277894,46.37701513,0,0,0,4.611788471,0.532837018
T036,270,Quality_Testing,24.41016654,1.090617463,45.5345069,0,0,0,4.972717958,0.511241902
T036,271,Quality_Testing,25.39353642,1.128476342,45.39863321,0,0,0,5.646248614,0.550246038
T036,272,Quality_Testing,26.1871437,1.124097463,44.32490114,0,0,0,6.313211436,0.411911209
T060,0,Preparation,26.48955687,1.085753974,36.54475471,0,0,0,2.207106228,0.109351513
T060,1,Preparation,28.33732654,0.83674951,43.90114975,0,0,0,2.436505397,0.111282683
T060,2,Preparation,23.84009487,1.066370547,42.59949798,0,0,0,2.562594287,0.116613882
T060,3,Preparation,24.69300315,1.107723187,48.85444871,0,0,0,1.968253059,0.077008851
T060,4,Preparation,25.65894891,1.136992586,40.25246017,0,0,0,2.029278166,0.124950331
T060,5,Preparation,26.8166378,1.044516118,47.00284988,0,0,0,2.001727215,0.019800979
T060,6,Preparation,22.79737081,1.120187539,44.74887043,0,0,0,1.773652059,0.198264309
T060,7,Preparation,25.84710189,1.042331412,44.12979909,0,0,0,1.373006983,0.131602037
T060,8,Preparation,24.80281787,0.982132267,48.34276989,0,0,0,1.239892998,0.137088687
T060,9,Preparation,24.83571173,0.987874504,45.18008079,0,0,0,0.945977149,0.185762696
T060,10,Preparation,26.48130301,0.940453359,45.51393763,0,0,0,2.101756069,0.149973535
T060,11,Preparation,26.78293162,0.981713805,43.8285885,0,0,0,2.656145839,0.130185017
T060,12,Preparation,25.84461991,0.993105787,44.80577285,0,0,0,2.078473036,0.101585288
T060,13,Preparation,24.00820415,0.937995796,38.40472295,0,0,0,2.37697952,0.136103322
T060,14,Preparation,26.0567645,0.919437787,39.35319472,0,0,0,1.839413918,0.054050537
T060,15,Preparation,25.09291653,1.082440429,44.34878448,0,0,0,1.433681318,0.213112536
T060,16,Preparation,22.87539163,1.057239651,42.00751384,0,0,0,1.688478594,0.128191642
T060,17,Granulation,71.01752537,1.22354152,52.46205078,161.8376054,0,5.288213259,11.56829791,2.912589954
T060,18,Granulation,70.10883564,1.173230313,61.59695504,143.692213,0,5.031204257,16.44416211,2.545793173
T060,19,Granulation,68.52084986,1.143036396,55.26188191,127.0369195,0,5.89764669,15.6798003,2.256117852
T060,20,Granulation,66.06579966,1.229797831,51.77319162,149.4498915,0,5.646157511,17.63687278,2.591901051
T060,21,Granulation,70.71627343,1.443118775,53.27895426,146.2995882,0,5.243361542,15.17495178,2.562821316
T060,22,Granulation,70.82271147,1.297660496,59.01114982,152.7768565,0,5.188352245,11.00386744,2.652524806
T060,23,Granulation,71.06540262,1.166869045,50.05514558,147.5421369,0,5.173833883,15.16701287,2.977222511
T060,24,Granulation,67.15437756,1.264580768,45.76282995,149.4877979,0,4.965539185,16.764238,2.329335856
T060,25,Granulation,67.93527077,1.172424976,51.31224082,145.003287,0,4.398468086,14.13591158,2.86229457
T060,26,Granulation,68.01863878,1.177814936,52.70503072,137.522238,0,5.072649093,17.12740036,2.686188368
T060,27,Granulation,70.74439656,1.262226257,54.17104649,151.2691272,0,5.222890442,17.14234254,2.369095326
T060,28,Granulation,70.35773837,1.214128659,49.68397743,142.4287547,0,5.540825497,14.73539113,2.170886308
T060,29,Granulation,70.00949265,1.077728539,54.76184547,138.52155,0,5.951150226,17.32490063,2.405982178
T060,30,Granulation,69.1039773,1.319698183,53.09735754,150.0121087,0,5.130830664,12.99219911,2.036181991
T060,31,Granulation,69.36500833,1.045091606,54.42742461,150.1434245,0,5.234277881,13.17336966,2.380034469
T060,32,Granulation,70.23551988,1.157102006,56.19068914,152.3386138,0,5.06629282,17.42722488,2.496843814
T060,33,Granulation,64.76143924,1.128456301,51.68361331,153.6476517,0,4.679243543,16.57031909,2.833868424
T060,34,Granulation,70.72268165,1.239539354,61.10169878,152.766833,0,4.903475268,12.32575901,2.33425576
T060,35,Granulation,70.00337012,1.33170928,57.53676642,143.765273,0,5.278693576,17.3808764,2.072706294
T060,36,Granulation,70.05993177,1.202026778,55.18107349,154.2982477,0,4.996319387,19.82894397,2.359232889
T060,37,Granulation,67.5539254,1.047933693,56.1678267,154.7044597,0,4.205296788,15.09336482,2.625384033
T060,38,Granulation,69.00616623,1.335810581,60.39979138,161.0532658,0,4.867397753,13.86567843,1.969168179
T060,39,Granulation,69.34246959,1.311471053,59.28261984,152.7306476,0,4.929362852,14.21394936,2.392410559
T060,40,Granulation,67.4854807,1.269344854,45.92382588,166.0295331,0,5.247940063,15.69716714,2.75518631
T060,41,Drying,50.21577468,0.828285449,57.87001414,81.40083371,0,7.288251693,21.04538969,1.91519114
T060,42,Drying,47.93691084,0.633664986,60.27792081,81.55085762,0,7.737937535,27.96086035,2.023492727
T060,43,Drying,50.41719403,0.879749227,58.33352073,85.96975532,0,7.806209242,26.0545762,2.178603662
T060,44,Drying,48.9958725,0.741824275,53.01917574,84.67267426,0,8.41840724,28.79299848,1.762377702
T060,45,Drying,47.62686388,0.83396431,56.07856077,72.26655986,0,7.094812119,32.53265253,1.775826981
T060,46,Drying,47.95017291,0.750242708,54.82351228,81.4586731,0,7.885610399,28.15296991,1.760108996
T060,47,Drying,49.32732392,0.638068493,51.37556161,85.4799424,0,9.557680815,24.11915182,1.610541643
T060,48,Drying,50.13203969,0.65296182,46.13300656,78.28145284,0,9.51882787,26.01130952,1.670098011
T060,49,Drying,46.49400272,0.760747571,50.22387672,69.51498154,0,8.483838333,23.10066598,1.98668138
T060,50,Drying,45.41974059,0.78111376,45.4563653,80.29249617,0,8.332008191,25.98498311,1.723715135
T060,51,Drying,48.09502156,0.942329437,45.16827833,81.65214377,0,8.219082696,16.9350644,1.790679537
T060,52,Drying,46.80082889,0.776752252,48.3462224,78.99193636,0,8.547877883,26.1838269,1.705388388
T060,53,Drying,47.56374615,0.885898876,44.42336091,80.23171697,0,9.285399181,24.61970683,1.506730087
T060,54,Drying,46.73074769,0.722188707,43.14412432,88.54942345,0,6.738172005,22.59161042,1.485107789
T060,55,Drying,49.64422735,0.886937873,37.9291686,80.77920044,0,7.706879261,28.64803899,1.600343316
T060,56,Drying,47.6675841,0.799583765,32.68040366,81.00828142,0,8.041935091,22.46398816,1.64615001
T060,57,Drying,49.13442156,0.680792872,35.71756233,87.16299546,0,7.854671272,27.69168177,1.863493752
T060,58,Drying,45.1725394,0.63680371,37.31887068,76.62333211,0,7.437025066,28.82938859,1.645636558
T060,59,Drying,48.40083893,0.73161426,35.52674384,77.95284863,0,9.241240786,22.66337797,1.631817619
T060,60,Drying,50.9018663,0.818542748,33.74591353,78.27798616,0,8.34485829,22.32643479,1.730443451
T060,61,Drying,48.40828843,0.830098189,27.09813461,88.02551,0,7.830380438,26.19696187,1.964598634
T060,62,Drying,49.21745507,0.896367094,29.35794908,80.16943096,0,8.06852476,27.56655947,1.613905665
T060,63,Drying,48.04276891,0.732938258,21.71406658,83.1100396,0,8.321591575,23.7424196,1.822579546
T060,64,Drying,50.07429847,0.791413648,20.15710663,76.48895022,0,9.337524444,21.58180252,1.74772519
T060,65,Drying,48.00401043,0.7715865,23.68479671,79.33345262,0,8.546767384,20.83015029,1.770658071
T060,66,Drying,49.54595476,0.847887807,21.20670459,83.5713782,0,8.397056903,23.54095538,1.672085264
T060,67,Drying,45.99571387,0.847073639,20.33529116,94.43524106,0,7.930361054,26.11600551,2.141840917
T060,68,Drying,50.14217522,0.819062501,20.62781552,82.26391089,0,7.921879828,24.00117846,1.722497444
T060,69,Drying,48.28923691,0.819754478,15.07082577,83.81527281,0,8.574136155,22.72891976,1.239128494
T060,70,Drying,48.9525193,0.691404936,16.34010622,86.8303212,0,8.550787839,28.39868642,1.4229517
T060,71,Drying,47.43825443,0.652677193,20.41371346,74.04943787,0,7.300848505,21.94931087,1.377412431
T060,72,Drying,48.88152751,0.792631064,22.17893939,86.8359271,0,7.652864096,25.72190325,1.85691418
T060,73,Drying,48.28383304,0.727460871,20.9821662,84.34298671,0,8.815092589,22.96198171,1.416306227
T060,74,Drying,49.88481139,0.874843369,25.65820938,87.0473095,0,6.29977686,25.19833039,1.604994926
T060,75,Drying,48.75497483,0.986543898,20.60036875,79.44681337,0,9.115341688,26.16311232,1.51395596
T060,76,Drying,49.08511547,0.91502679,16.23819622,77.8283968,0,7.168635469,26.80354128,1.719444356
T060,77,Drying,49.3042922,0.722476642,21.28511267,74.47801082,0,7.545526417,23.36227096,1.726712432
T060,78,Drying,48.1598912,0.877425212,18.94204955,83.52113709,0,7.80806423,23.08973142,2.262564034
T060,79,Drying,48.0867273,0.87000477,18.07783544,80.42177044,0,8.664227458,19.54146635,1.724545081
T060,80,Drying,47.45225101,0.72818187,21.23451677,80.05738611,0,9.030272103,22.23645436,2.073823855
T060,81,Drying,47.73995468,0.831962012,17.68587189,78.27712945,0,8.978203677,24.16382294,2.025461158
T060,82,Drying,46.50179544,0.722653271,14.90731585,82.65646258,0,7.846497685,24.77206884,1.938484673
T060,83,Drying,47.52333446,0.783519239,21.58509791,81.82802153,0,8.904021302,26.35491007,1.905230796
T060,84,Milling,35.14599571,1.221864624,35.45502575,856.1354904,0,0,33.61923165,7.380650171
T060,85,Milling,34.31477142,0.988445304,40.0639143,914.0404463,0,0,37.20978187,9.360268268
T060,86,Milling,34.72909733,1.094821848,38.75878992,737.4314247,0,0,41.44987845,7.90952408
T060,87,Milling,34.66307833,1.011742845,46.42662468,761.793514,0,0,33.35652069,8.291985438
T060,88,Milling,34.08009366,0.985666353,43.36126289,794.3512288,0,0,29.43976279,7.998667421
T060,89,Milling,34.26656549,1.083944192,37.50253907,817.9471457,0,0,41.5461634,8.344790255
T060,90,Milling,35.4235044,1.059818893,33.96771401,758.796134,0,0,44.28608936,9.097266393
T060,91,Milling,35.25343245,0.88648769,40.44076523,816.2555764,0,0,35.79579033,8.124061342
T060,92,Milling,36.55370857,0.996928796,35.9294688,779.5857539,0,0,31.2095049,7.721264116
T060,93,Milling,35.96454038,0.894427288,41.33493062,725.9509555,0,0,30.49754561,7.805147926
T060,94,Blending,27.68737161,0.792700284,31.78370915,210.4319056,0,0,9.591322151,2.912166281
T060,95,Blending,27.47673004,0.972585725,31.5178918,199.5845508,0,0,11.63107715,2.648273932
T060,96,Blending,29.80876081,0.905518597,34.74883754,185.178634,0,0,11.56856473,2.970346714
T060,97,Blending,30.42646462,1.101404188,38.89173063,203.2167135,0,0,10.68293259,3.117865893
T060,98,Blending,30.45445639,1.172832878,34.99424563,218.2980433,0,0,14.09574256,3.047868225
T060,99,Blending,30.90177094,0.961737128,31.87950954,200.3172365,0,0,12.47013914,3.626787966
T060,100,Blending,26.29730859,0.951195239,32.66662677,196.4473342,0,0,14.05348163,3.048588698
T060,101,Blending,33.99868896,0.95865697,38.81362602,166.0915117,0,0,10.78647324,2.772744688
T060,102,Blending,29.40409477,0.786350495,36.64572445,205.4405302,0,0,10.44352852,3.243683359
