Batch_ID,Time_Minutes,Phase,Temperature_C,Pressure_Bar,Humidity_Percent,Motor_Speed_RPM,Compression_Force_kN,Flow_Rate_LPM,Power_Consumption_kW,Vibration_mm_s
T060,103,Blending,29.16035082,1.021952593,35.42144241,212.3782963,0,0,8.421690288,2.9641485
T060,104,Blending,28.59245814,0.946372667,33.31438066,176.1854325,0,0,12.6636899,2.395491392
T060,105,Blending,29.20086368,0.971793353,36.00294851,214.6910245,0,0,11.41434577,3.292164634
T060,106,Blending,28.80101619,1.017228752,36.47847777,218.6015732,0,0,11.6182498,4.006785646
T060,107,Blending,28.86624512,1.069247172,36.35792707,204.9149849,0,0,13.11655064,2.840211204
T060,108,Blending,30.73819171,0.984490293,41.07717647,185.1827577,0,0,12.06350812,2.560812302
T060,109,Blending,29.46978869,0.970696076,32.64051895,191.6470215,0,0,12.22444645,3.381198794
T060,110,Blending,27.91412723,0.972463002,34.9952846,215.5276067,0,0,13.78921228,3.4122424
T060,111,Blending,31.50077919,0.890099697,36.01304122,211.9356061,0,0,15.66731905,2.696626236
T060,112,Blending,31.76443383,1.106658016,33.70994299,191.1714254,0,0,7.873036002,3.071355084
T060,113,Blending,28.48209402,0.954031952,35.8681709,201.064798,0,0,11.80051161,3.117902878
T060,114,Blending,28.39991092,1.0393902,36.20957944,185.0683184,0,0,9.83999624,2.596011016
T060,115,Blending,31.68188185,1.004545629,36.14854688,231.4420001,0,0,11.33317813,2.834339726
T060,116,Blending,28.4474797,1.085749867,33.39320893,197.9038306,0,0,15.54634114,3.74816963
T060,117,Blending,31.93156762,0.919235308,34.53427861,212.1807064,0,0,12.63630902,3.0805333
T060,118,Blending,28.01246175,0.946810428,36.56410148,175.3464378,0,0,12.16931311,2.982563229
T060,119,Compression,29.24286693,0.936131024,29.98634899,50.3701404,6.699164307,0,59.2056719,5.349374005
T060,120,Compression,27.70854269,0.951781977,29.45005522,46.75224344,5.352280899,0,47.16441755,4.996788502
T060,121,Compression,26.21092726,1.138619395,31.35927183,54.79656979,5.488522204,0,42.83993969,5.184588494
T060,122,Compression,28.48086199,1.056937747,30.16652905,52.91446233,8.06655063,0,35.41502813,6.107485345
T060,123,Compression,25.8938657,1.155131384,28.62017415,52.46565944,4.776025711,0,36.34894568,5.649123945
T060,124,Compression,27.8545269,1.005273324,29.63526103,47.68130778,7.140850677,0,42.93553205,5.991422692
T060,125,Compression,24.89777776,1.094492022,29.9632471,49.80545867,6.897470026,0,55.64004918,5.162981887
T060,126,Compression,29.00158367,1.102601754,29.78489446,43.40778408,6.472816779,0,39.60671108,4.129565524
T060,127,Compression,28.07682715,0.861080617,32.13432781,47.58388367,7.295177673,0,39.3519795,5.850882168
T060,128,Compression,26.84770326,0.967196397,33.18430527,46.66035749,7.350018787,0,48.64390464,6.240247467
T060,129,Compression,31.5589096,0.948167167,28.6652491,55.94155288,5.787577773,0,39.25643914,5.453914412
T060,130,Compression,27.97285666,1.061682884,29.78172155,51.43161148,6.661547741,0,47.87818243,5.714039547
T060,131,Compression,27.9874085,1.067848495,33.31609704,50.41542165,4.236693725,0,38.58404718,6.080658661
T060,132,Compression,27.76529416,0.866258011,33.94104154,49.5476943,6.884306995,0,46.97899315,6.08069689
T060,133,Compression,27.6015187,1.063060961,27.1726339,45.9709941,6.540773699,0,39.34787384,6.914320337
T060,134,Compression,28.00076343,1.007872258,30.21383011,53.7268289,8.16156279,0,46.93139568,5.517662911
T060,135,Compression,27.21799722,1.026272399,29.65636039,50.74838194,8.450312481,0,43.9784639,6.152616247
T060,136,Compression,27.94731054,1.289617443,26.39054706,52.43810192,6.561482208,0,43.05449148,5.330650076
T060,137,Compression,26.95815864,1.08117555,31.87768326,47.78015168,6.312299234,0,35.22880046,5.580271172
T060,138,Compression,28.7134817,1.04431294,33.30737426,56.67897375,7.393862448,0,43.13348773,5.57932667
T060,139,Compression,28.60057265,1.112977695,27.29752147,62.66130858,5.878104854,0,42.68591515,6.09325562
T060,140,Compression,26.31730125,1.071682191,29.86295936,46.84248006,6.404541457,0,35.64617561,5.718455875
T060,141,Compression,27.31887343,1.083722124,29.88257837,46.10174409,6.060429186,0,37.60369513,5.18712351
T060,142,Compression,29.76011173,1.15907621,26.17585785,52.30073655,6.213915806,0,37.05477745,4.897558293
T060,143,Compression,28.82153746,0.874390221,29.64475318,47.23137203,6.674753156,0,43.99682836,6.462144199
T060,144,Compression,25.38266674,0.881092394,32.34703676,51.52404506,7.268514195,0,39.92915328,5.952423954
T060,145,Compression,28.54819472,0.953584747,31.45977463,38.44571477,7.113631115,0,49.85677457,5.626029169
T060,146,Compression,27.37988424,0.96506875,30.06449497,53.55376535,5.573091663,0,52.47984277,5.803362008
T060,147,Compression,26.9575275,1.080236128,27.46338319,53.54602134,6.002352989,0,53.4683116,5.05510442
T060,148,Compression,30.21412627,0.888919493,31.29159206,51.9055552,6.928104252,0,33.91718431,4.179661776
T060,149,Compression,24.73730474,0.971889944,30.83788368,55.12570954,6.607886387,0,49.16797489,5.525859145
T060,150,Compression,27.16146311,0.957767025,30.79915363,56.73256419,6.779093005,0,43.23898262,6.306435515
T060,151,Compression,26.70144904,1.013319185,26.9040003,44.65085226,6.488024645,0,36.13818014,6.51331113
T060,152,Compression,29.57727977,0.912354338,32.14065975,52.12938149,6.777671423,0,41.96062928,5.838214056
T060,153,Compression,27.16511756,1.041954089,30.34193411,46.57747754,6.89571126,0,44.18254664,5.277800403
T060,154,Compression,26.03688782,1.083545952,27.58504391,53.60750015,5.171495392,0,34.95062099,6.115259768
T060,155,Compression,26.55075464,0.949941035,28.84655367,53.10639128,6.774217996,0,49.7969806,5.839787735
T060,156,Compression,26.65270559,1.141221939,32.82479521,57.81540571,6.290661233,0,53.99934595,7.249555868
T060,157,Compression,28.94151031,0.928233761,29.0394226,49.73155291,5.936161643,0,47.49277453,5.339884786
T060,158,Compression,29.50490816,0.989264879,31.24409075,49.7461026,5.107649401,0,39.33292122,4.370112374
T060,159,Compression,26.69680693,1.024417747,30.03090541,43.3489886,4.961592892,0,46.28443473,3.631545769
T060,160,Compression,27.12910841,1.140449696,29.25491987,48.82594331,6.060266105,0,41.88743535,5.151896567
T060,161,Compression,28.1464231,1.083123318,30.28839163,49.56498138,5.352149492,0,49.86070397,4.531349761
T060,162,Compression,27.45863383,0.947192762,30.84983108,47.08771247,4.972649932,0,53.31458075,5.534820617
T060,163,Compression,28.86844798,0.985135527,29.4127639,45.78793746,6.556914931,0,40.83473988,5.607486734
T060,164,Coating,38.63962714,0.940142927,25.16253191,137.3095484,0,3.158837735,20.38374324,1.609921798
T060,165,Coating,39.73186264,0.762445922,25.97377251,118.8240205,0,3.027257587,22.39612383,1.561383956
T060,166,Coating,40.88482334,0.980570203,25.19210163,122.4518601,0,3.695817191,20.88283215,1.836225382
T060,167,Coating,36.34403816,1.130050236,23.29438482,108.0918798,0,3.420860201,23.24836503,2.086388785
T060,168,Coating,42.551634,0.785203647,21.29308109,119.3166829,0,3.191704922,18.4487488,2.192077414
T060,169,Coating,40.87504424,0.929477466,25.50855617,117.1359417,0,3.628537515,17.7522856,2.719230568
T060,170,Coating,41.21942723,0.953283345,26.2260159,108.9468321,0,3.108774264,18.43374552,1.9124883
T060,171,Coating,40.67437004,0.821616428,27.0151296,130.8237362,0,3.202059156,19.58423461,1.823377837
T060,172,Coating,40.59944821,0.841526237,22.5505169,124.5703271,0,2.846343673,20.86944969,2.116096476
T060,173,Coating,37.31481182,0.971495899,25.49416123,119.1683987,0,3.203962406,16.54497517,2.305278726
T060,174,Coating,41.75560815,1.010262237,26.54551343,120.5176946,0,2.919490799,21.11127362,2.060127944
T060,175,Coating,40.76430013,0.930150894,20.17036993,110.4492343,0,2.491654914,13.97444477,2.086369691
T060,176,Coating,40.03547281,0.889316812,28.05242018,128.8248508,0,3.600566919,23.62104948,1.918654403
T060,177,Coating,37.22585786,1.022398396,24.85674257,117.1737231,0,3.149336551,21.44845544,2.353714799
T060,178,Coating,39.89511726,0.913718939,27.78351197,110.0958744,0,2.862236061,17.48735971,2.60113605
T060,179,Coating,39.87380545,0.811674279,22.10671022,119.7209057,0,2.737630492,20.49959425,1.486121956
T060,180,Coating,40.21983703,0.801677021,27.03186539,115.1912096,0,3.066715486,16.9480562,1.430877208
T060,181,Coating,38.33860602,0.732664579,25.4938305,111.1501691,0,3.010412258,21.93824154,2.549641711
T060,182,Coating,38.79595443,0.890157054,25.5457933,122.0864325,0,3.080203177,16.95103173,2.345001092
T060,183,Coating,40.21876607,0.962260714,24.27172777,124.7005459,0,2.99307293,20.78173321,2.237849049
T060,184,Coating,41.45725172,0.983171532,23.83571829,119.6905894,0,3.441162674,16.44234537,1.834185498
T060,185,Coating,39.37204796,0.853468787,25.50518843,118.2942904,0,2.852402545,26.1521572,1.572269556
T060,186,Coating,38.96417586,1.077579665,26.25868675,124.2540053,0,2.977032422,21.81272433,2.127005635
T060,187,Coating,39.82983911,0.861790233,25.22224321,127.8611225,0,3.34222203,18.31568255,1.893861238
T060,188,Coating,38.42215205,0.783317266,25.97768774,115.2836189,0,2.966189532,19.45755102,1.934316608
T060,189,Quality_Testing,23.89695506,1.014338975,45.97894668,0,0,0,4.251876855,0.329723354
T060,190,Quality_Testing,24.37410575,1.070944707,43.26185165,0,0,0,4.978084921,0.567183319
T060,191,Quality_Testing,22.5651649,1.048042649,44.32196361,0,0,0,3.631793695,0.560650737
T060,192,Quality_Testing,24.56694613,1.115994922,41.99249621,0,0,0,3.767289005,0.395970299
T060,193,Quality_Testing,22.89989108,1.087025083,46.13224393,0,0,0,3.294542972,0.674133734
T060,194,Quality_Testing,25.34393123,0.886402344,44.27270245,0,0,0,6.275609174,0.430688096
T060,195,Quality_Testing,25.35086447,1.119271006,48.37119009,0,0,0,4.582647342,0.506001787
T060,196,Quality_Testing,26.04738079,1.192289185,46.22789977,0,0,0,5.550392886,0.324946323
T060,197,Quality_Testing,24.94436121,0.915613885,44.30096364,0,0,0,5.14285047,0.438349279
T060,198,Quality_Testing,23.25886579,0.979377726,43.42914272,0,0,0,5.367461333,0.387403643
T060,199,Quality_Testing,23.72855121,0.953034755,45.73075685,0,0,0,4.786896205,0.596183163
T060,200,Quality_Testing,24.11673879,1.06389689,45.86607659,0,0,0,3.904040007,0.529487889
T060,201,Quality_Testing,21.85171102,0.940702376,45.86640714,0,0,0,4.883169099,0.436336746
T060,202,Quality_Testing,25.938351,1.02870833,44.86996072,0,0,0,4.840146723,0.423713495
T060,203,Quality_Testing,24.37863081,1.118651239,46.76023502,0,0,0,4.242945619,0.742965445
T060,204,Quality_Testing,26.86460758,0.93933687,47.59834495,0,0,0,6.203448814,0.611090822
T060,205,Quality_Testing,25.20704806,1.087368999,46.15833668,0,0,0,4.398379519,0.405336272
T060,206,Quality_Testing,24.9827842,1.067308843,49.63359705,0,0,0,4.935986483,0.563569924
T060,207,Quality_Testing,21.35914718,1.005737738,50.05193124,0,0,0,4.971987672,0.533749733
T060,208,Quality_Testing,23.93815667,1.050690372,47.26032484,0,0,0,5.197437138,0.626068155
T060,209,Quality_Testing,23.248327,0.908430482,42.52322044,0,0,0,5.687422346,0.539717605
T060,210,Quality_Testing,24.99542668,1.031992137,46.5472293,0,0,0,5.737594053,0.450905006
T060,211,Quality_Testing,23.96217869,1.065563994,43.24830951,0,0,0,6.946366825,0.455922427
T060,212,Quality_Testing,22.68053655,1.08814166,47.81739275,0,0,0,4.005187005,0.35258436
T060,213,Quality_Testing,25.02158653,0.970890885,46.89365681,0,0,0,5.650888936,0.290242488
T060,214,Quality_Testing,23.30092908,0.943697049,47.28348688,0,0,0,6.16235508,0.506827878
T060,215,Quality_Testing,25.36712133,0.881617878,43.15844612,0,0,0,5.685183702,0.655512532
T060,216,Quality_Testing,21.79113387,1.040682836,45.37481094,0,0,0,5.382569014,0.5628778
T060,217,Quality_Testing,24.45001474,1.073612149,44.51955155,0,0,0,2.925571584,0.540949443
T060,218,Quality_Testing,29.15205421,1.140459789,44.9425033,0,0,0,4.90231924,0.457648791
T060,219,Quality_Testing,25.29174138,1.038469426,47.77303094,0,0,0,5.565314143,0.384694231
T060,220,Quality_Testing,27.14817718,1.01467068,43.79134318,0,0,0,4.931527838,0.435153578
T060,221,Quality_Testing,26.71863036,0.90830497,42.20734354,0,0,0,5.607767427,0.448706785
T060,222,Quality_Testing,24.3741357,0.898957985,41.25933886,0,0,0,4.394555258,0.572181047
T060,223,Quality_Testing,23.45013187,0.92064622,44.36092356,0,0,0,4.128601345,0.483486436
T060,224,Quality_Testing,24.99412989,1.132971627,42.28952722,0,0,0,5.196107261,0.537318207
T060,225,Quality_Testing,24.79588689,1.205322911,46.36424325,0,0,0,6.030898443,0.532912799
T060,226,Quality_Testing,28.12112751,1.104984055,44.48838524,0,0,0,5.846026198,0.385667595
T060,227,Quality_Testing,23.88557584,1.116469016,42.09270069,0,0,0,5.798616612,0.535630007
T060,228,Quality_Testing,26.11274997,0.86233506,45.11951839,0,0,0,5.341950296,0.450349095
T060,229,Quality_Testing,24.75164084,1.060315868,47.2438798,0,0,0,3.060307739,0.425470687
T060,230,Quality_Testing,25.09501937,0.939509677,45.86800956,0,0,0,4.167877729,0.54721816
T060,231,Quality_Testing,23.47564567,1.145447269,45.6570342,0,0,0,5.409702434,0.501233679
T060,232,Quality_Testing,26.83267518,1.176553993,45.56685439,0,0,0,5.063963244,0.44723425
T060,233,Quality_Testing,22.07414077,1.05911775,45.40628239,0,0,0,5.526013482,0.452373102
T060,234,Quality_Testing,23.24140584,1.040377461,45.04942423,0,0,0,5.139767541,0.423577702
T060,235,Quality_Testing,24.07964446,1.034156238,42.61882859,0,0,0,3.254011512,0.556857912
T060,236,Quality_Testing,27.14776272,1.101652794,46.2094454,0,0,0,5.611680359,0.715430894
T060,237,Quality_Testing,26.36444059,0.887804126,47.5078059,0,0,0,8.160705893,0.530081969
T060,238,Quality_Testing,23.23666851,1.171455191,42.18330246,0,0,0,5.327338678,0.292797314
T060,239,Quality_Testing,22.09902499,1.100545318,43.70003941,0,0,0,6.643570759,0.504801058
T060,240,Quality_Testing,26.64361575,1.066826409,46.46375655,0,0,0,4.97289557,0.420582119
T060,241,Quality_Testing,25.17536899,0.940568369,45.48600864,0,0,0,4.75963252,0.59708567
T013,0,Preparation,26.43868581,0.965440763,46.6055063,0,0,0,2.668896874,0.133925059
T013,1,Preparation,27.41061682,1.047936024,42.85194217,0,0,0,1.595672732,0.12474151
T013,2,Preparation,24.62068221,0.984463131,42.62781203,0,0,0,2.337978249,0.034619043
T013,3,Preparation,25.31878302,0.977608326,43.16871098,0,0,0,2.45259016,0.121688242
T013,4,Preparation,23.26656175,1.131464552,39.16439346,0,0,0,1.899824241,0.036904052
T013,5,Preparation,26.21763239,0.97622119,47.9109667,0,0,0,2.272847296,0.097908156
T013,6,Preparation,23.50437404,1.079005955,41.69863717,0,0,0,1.776029999,0.058886338
T013,7,Preparation,22.33206582,1.050244554,45.09555979,0,0,0,2.251300243,0.062287178
T013,8,Preparation,24.83330647,0.909216992,45.92153956,0,0,0,1.806569609,0.071607699
T013,9,Preparation,24.38970828,1.142807573,48.45159388,0,0,0,2.339697416,0.02780861
T013,10,Preparation,24.80936254,0.946929623,45.40820366,0,0,0,3.157563062,0.222699304
T013,11,Preparation,27.85106717,1.003018251,46.03621673,0,0,0,2.594957244,0.115390864
T013,12,Preparation,27.20719749,1.162507742,43.42577035,0,0,0,2.515090797,0.030003205
T013,13,Preparation,21.83942817,0.982708793,52.09977062,0,0,0,2.469311518,0.062205949
T013,14,Preparation,25.39922881,0.976461658,45.5499291,0,0,0,2.71314903,0.108116959
T013,15,Preparation,27.22377481,0.979996652,40.51267794,0,0,0,2.342061689,0.033019624
T013,16,Preparation,25.31379867,0.865303763,45.00329914,0,0,0,1.796653597,0.148475944
T013,17,Preparation,25.48249531,1.04254246,53.7594912,0,0,0,1.991310283,0.050161509
T013,18,Preparation,26.20127822,0.877824252,46.98424811,0,0,0,2.252035874,0.052228189
T013,19,Preparation,26.73409903,1.077889701,45.53346056,0,0,0,2.285508875,0.122009886
T013,20,Preparation,27.37631111,1.238908014,42.84458356,0,0,0,2.078691911,0.073170394
T013,21,Preparation,25.52299303,1.124608091,39.58997472,0,0,0,2.02959627,0.082361867
T013,22,Preparation,24.31839547,0.89651653,44.28819209,0,0,0,1.883282662,0.043822194
T013,23,Preparation,22.9526142,0.846834628,46.04300424,0,0,0,2.511095901,0.075260896
T013,24,Granulation,59.07616736,1.249879137,48.14509658,133.2473239,0,4.591744645,17.73988667,2.506002138
T013,25,Granulation,59.3583847,1.168900522,52.5349294,148.70233,0,5.668828658,14.70123895,2.594019473
T013,26,Granulation,62.89500006,1.235631742,57.4030137,133.4927811,0,5.534115072,14.76785515,2.225410722
T013,27,Granulation,60.37958151,1.287707112,58.25952087,138.8104381,0,4.859640794,12.3361931,2.548039735
T013,28,Granulation,60.81334235,1.343934795,55.35403416,156.2950344,0,6.307788204,13.65797688,2.040155412
T013,29,Granulation,62.55941981,1.113960794,55.06443282,146.8621454,0,3.952842708,16.51375702,2.569002133
T013,30,Granulation,62.21253171,1.101575649,53.18945279,162.0145154,0,5.256189647,17.04186835,2.762507959
T013,31,Granulation,60.73344197,1.184702937,49.50248915,145.0715905,0,4.740118726,13.92735195,2.441382895
T013,32,Granulation,63.16135308,1.298761008,59.87813837,151.6869652,0,5.804612399,13.51033603,2.680339021
T013,33,Granulation,59.83927201,1.177814316,59.19832709,158.5648385,0,4.564327503,16.62215157,2.556636858
T013,34,Granulation,62.14361455,1.336100347,53.14019953,170.6889342,0,4.792457298,15.03118841,2.696109693
T013,35,Granulation,62.92152377,1.29314229,56.74759287,135.049386,0,5.826089032,15.3987068,2.144334669
T013,36,Granulation,63.14326115,1.222768698,53.10658352,158.5738322,0,4.41196096,13.15666528,2.797150166
T013,37,Granulation,61.37886948,1.212074869,46.96953615,154.8794412,0,4.372694759,17.09960198,2.677606971
T013,38,Granulation,58.78303608,1.23017359,49.52612754,156.2120312,0,4.374584976,18.05924788,2.240982298
T013,39,Drying,60.85704834,0.834899508,62.85579703,83.44793919,0,9.00880808,23.40439681,1.60070396
T013,40,Drying,62.01377458,0.845786498,52.81091455,78.91579399,0,8.299547892,23.83829096,1.535577464
T013,41,Drying,61.39063215,0.818682545,58.00831785,77.72489668,0,7.474325228,22.7901369,1.615713196
T013,42,Drying,60.78292507,0.828457863,56.55404895,88.33608255,0,8.085954153,27.24808575,1.381700818
T013,43,Drying,62.23291524,0.752177558,52.59915506,78.55192564,0,8.636131344,22.81755256,1.522707988
T013,44,Drying,59.09772843,0.686077427,55.21200138,75.0061898,0,8.769548679,26.35645205,2.1356698
T013,45,Drying,60.78671349,0.928942438,51.93557577,85.29860746,0,8.96198136,20.51759193,1.946243268
T013,46,Drying,61.73247786,0.796109985,46.75080148,77.08766628,0,8.159748124,26.14465603,1.715164553
T013,47,Drying,63.08121804,0.891097665,47.38877772,76.36170087,0,8.366017244,30.89583944,1.880307236
T013,48,Drying,60.25844798,0.781020642,49.84833936,77.22745371,0,8.702551811,26.44668002,1.927059024
T013,49,Drying,60.84899199,0.687169827,47.78532052,77.19251088,0,7.303294694,25.23450602,1.685863585
T013,50,Drying,62.24669723,0.679757991,39.81482334,83.94552408,0,8.750834949,22.91413723,1.9060932
T013,51,Drying,57.359762,0.831353283,44.53346819,74.19064322,0,7.491407385,16.82804707,1.735522734
T013,52,Drying,59.45954517,0.63581175,43.24390191,86.62207935,0,6.955948788,22.52410425,2.006950569
T013,53,Drying,60.37437083,0.81881802,38.05916322,86.29557604,0,8.823114144,21.90312679,1.875580458
T013,54,Drying,60.81252073,0.829907283,37.59811268,78.92952948,0,8.510126554,27.36453232,1.52164915
T013,55,Drying,59.58300105,0.73883311,34.67461112,78.33522103,0,7.087091576,25.91639103,1.803139071
T013,56,Drying,60.80951741,0.731078935,32.10418344,79.2488863,0,6.866894745,31.92972044,1.67993444
T013,57,Drying,62.4258918,0.972808316,30.63198676,80.14501315,0,6.519074266,26.32087593,1.777008416
T013,58,Drying,60.77785202,0.897531311,34.08364838,80.00405059,0,7.002734629,23.08451716,1.650759323
T013,59,Drying,60.81405887,0.642944095,29.41531664,77.00828316,0,6.796431157,26.67011191,1.87400337
T013,60,Drying,60.90507083,0.982115421,29.98693104,87.13182195,0,7.601513479,22.58716557,1.665454269
T013,61,Drying,58.52288686,0.757626691,27.69953187,88.36841221,0,7.825646392,25.06049704,1.526441783
T013,62,Drying,60.75465247,0.858595051,24.78466293,87.16698056,0,6.954932249,19.07455963,2.013196176
T013,63,Drying,61.41692306,0.848400625,24.07167295,83.55604572,0,9.010990841,27.75174992,1.235375491
T013,64,Drying,59.83769499,0.616142257,18.36857786,83.62117416,0,8.459370683,28.04464446,1.663417973
T013,65,Milling,37.03132394,1.090813218,40.5237412,814.6690827,0,0,30.8028176,7.596543805
T013,66,Milling,36.96829846,0.918962054,40.52551966,779.2529336,0,0,37.89750228,8.272907616
T013,67,Milling,33.08590255,1.119539442,42.54481833,817.6991097,0,0,35.89307754,9.183649815
T013,68,Milling,32.52492155,1.062477206,37.93400615,827.9445701,0,0,30.35802684,8.33642285
T013,69,Milling,36.56707006,0.949744534,34.43023038,923.2867364,0,0,32.59161613,6.808904486
T013,70,Milling,34.2816368,0.90662684,41.4835507,799.5441972,0,0,35.47451893,7.56658731
T013,71,Milling,33.18233762,0.939829934,39.41301036,854.4422129,0,0,31.66951017,7.053157673
T013,72,Milling,34.18786094,1.031819332,39.94083054,780.8584792,0,0,37.16528473,8.157867292
T013,73,Milling,35.90469601,0.992096362,44.6660076,751.6498597,0,0,33.14005102,7.360547155
T013,74,Milling,33.96278443,1.012915839,42.73629743,743.6060891,0,0,30.16592201,7.823757986
T013,75,Milling,35.87897103,0.837963001,41.10850222,721.6945857,0,0,38.92016326,7.526348602
T013,76,Milling,33.95426581,0.909561677,37.41595548,872.7769714,0,0,35.1310354,10.0686469
T013,77,Milling,35.02045032,1.133475227,41.65263826,813.7078436,0,0,30.67314159,7.22893223
T013,78,Milling,36.40567547,1.038110475,42.44944853,886.5399658,0,0,35.90990467,9.515525364
T013,79,Milling,35.48313243,1.106198642,44.64821846,823.3014964,0,0,35.23505383,8.447260073
T013,80,Milling,36.38962982,0.989536077,38.58273498,889.758401,0,0,32.77246478,9.104329487
T013,81,Blending,31.04867289,1.018591518,33.63395136,215.4938669,0,0,8.865101327,3.192242651
T013,82,Blending,27.82168583,1.140007109,33.63108482,211.8737774,0,0,7.784720245,3.66916219
T013,83,Blending,29.69432315,0.961779368,35.9642035,236.5884516,0,0,13.59987088,2.621838199
T013,84,Blending,30.03977765,0.881154108,32.18573522,196.3715213,0,0,13.02346556,2.700747154
T013,85,Blending,29.99010765,0.832964464,34.14233163,214.5714729,0,0,11.63679615,3.420157356
T013,86,Blending,31.06786323,0.93927108,37.21667362,205.6714036,0,0,11.08609166,2.770302171
T013,87,Blending,28.68241969,1.076419664,35.37418387,191.4011286,0,0,9.34352407,2.433804909
T013,88,Blending,30.46735814,0.951686364,39.04346837,190.0411058,0,0,9.795891378,2.925369558
T013,89,Blending,29.28609307,0.955845105,34.10030138,208.3767533,0,0,12.15927823,3.428842889
T013,90,Blending,29.89617697,0.999601646,34.77137727,226.4186257,0,0,9.370065717,3.138327973
T013,91,Blending,27.65228821,1.009335647,33.79758541,178.5799969,0,0,7.982526731,2.697392765
T013,92,Blending,29.37501481,0.945936919,37.77517484,207.2704042,0,0,10.0112379,3.125823574
T013,93,Blending,29.5634241,1.082462522,32.97826599,224.5918069,0,0,9.981667023,3.032206685
T013,94,Blending,29.62433358,0.974685336,36.41228739,216.0941273,0,0,8.913160049,3.086506709
T013,95,Blending,30.69945818,1.107581262,36.66661084,213.3000522,0,0,9.089500789,3.006673836
T013,96,Blending,33.19914169,1.073826312,32.53232292,194.8186405,0,0,13.35666257,2.368315093
T013,97,Blending,31.47747761,1.042300798,34.67811622,217.4825106,0,0,13.73117147,2.883696476
T013,98,Blending,28.69060998,0.945813276,33.72843567,183.0484527,0,0,13.40037031,2.700764517
T013,99,Blending,28.85130444,0.927001201,37.52802071,214.1581892,0,0,11.76689216,2.590585774
T013,100,Blending,28.36293985,1.080613016,32.76833216,194.5820906,0,0,12.13001621,2.719684236
T013,101,Blending,26.50116987,0.86287722,35.90447324,202.4137827,0,0,12.300481,2.722445952
T013,102,Blending,31.30220938,1.001854209,29.90407004,199.9255388,0,0,13.07437677,3.100370815
T013,103,Compression,27.0398771,1.052870731,25.93069779,53.19120411,13.15083592,0,40.08342709,4.504121886
T013,104,Compression,27.97523824,0.945260153,27.28184865,51.81434829,13.3796754,0,54.29594534,6.387631084
T013,105,Compression,27.76750471,1.102249215,29.62145991,43.88943632,13.21509122,0,50.09302953,5.254300985
T013,106,Compression,30.29586192,1.000892018,29.37589914,50.28777866,13.20078586,0,39.92285922,5.104594037
T013,107,Compression,29.19974749,1.012294279,29.38271269,48.85093584,12.82431414,0,49.90749107,5.183130712
T013,108,Compression,28.00197437,0.964755724,29.8297474,43.41924729,12.46012926,0,56.29704449,5.34110238
T013,109,Compression,28.496117,0.922649556,32.61631214,46.01879541,13.2659877,0,39.7899947,5.69385214
T013,110,Compression,27.55971721,0.909050235,28.8651263,51.21872049,12.32050427,0,54.5964719,4.833222989
T013,111,Compression,26.2047191,1.083662923,28.80383172,50.11992711,13.87989674,0,50.93404829,6.392169477
T013,112,Compression,30.23825411,0.938164041,30.30871209,43.75785987,12.93373667,0,40.47414031,5.505743145
T013,113,Compression,26.21102014,0.974602147,29.29866291,52.56647869,12.57929093,0,45.59044449,5.267272444
T013,114,Compression,27.20583843,0.80516599,28.52596574,47.61438964,11.67839706,0,37.05553943,5.878323972
T013,115,Compression,28.73437383,1.00580102,29.56945827,48.76023522,12.69726209,0,44.76076836,5.186282117
T013,116,Compression,23.49361806,1.137726914,28.19845285,53.81181111,12.52013519,0,44.17762618,5.872458223
T013,117,Compression,27.35069663,1.041934884,29.69283851,49.03754883,12.2666484,0,42.75262642,6.507394341
T013,118,Compression,28.72713141,0.980035209,28.80834138,47.60720304,11.44918847,0,36.92515686,5.685501207
T013,119,Compression,28.05475485,0.980460292,28.7485336,51.26346977,12.72928136,0,49.11999364,4.484325213
T013,120,Compression,28.07620946,1.097211038,32.96650551,54.04046275,12.72430357,0,50.90385689,5.919079057
T013,121,Compression,30.50577393,0.909483153,34.63818943,56.46872772,12.57545026,0,39.18887444,6.306388259
T013,122,Compression,30.22261301,0.913451261,32.02685693,44.24621166,12.00384617,0,43.23017235,5.741618086
T013,123,Compression,27.59240758,0.8048826,32.1668999,46.15746991,12.14675475,0,49.34773314,5.783985986
T013,124,Compression,29.18581087,1.06603141,27.55145084,51.52240989,12.0582625,0,52.98029852,5.421111707
T013,125,Compression,26.03237337,0.955182356,30.52517052,46.09677969,12.2461733,0,58.9244243,6.550348771
T013,126,Compression,28.59125635,0.814696611,27.74619026,49.83368368,12.06820451,0,43.26526286,5.194501137
T013,127,Compression,25.72477598,1.093130298,29.13165021,47.86444649,13.64773181,0,58.87421985,4.498017457
T013,128,Compression,28.21079838,0.989896481,28.08830978,46.91169692,13.12921399,0,38.97295158,4.183233702
T013,129,Compression,25.91023825,1.018681339,30.58106182,50.43888796,12.74166009,0,49.03852128,4.592446505
T013,130,Compression,28.87202575,1.083051201,29.39362871,53.15023689,11.07119304,0,42.5220436,5.578242196
T013,131,Compression,26.86360296,0.980466596,29.07319746,58.79614302,13.21128819,0,45.84309856,5.833472566
T013,132,Compression,31.35018835,1.037940402,28.74321535,53.98786364,11.9523767,0,45.26946519,5.565151934
T013,133,Compression,24.41162599,0.989119311,29.23705585,47.07051049,11.71324568,0,50.96855555,5.315908321
T013,134,Compression,28.06045899,1.111396147,30.95768478,50.15074092,11.39670297,0,40.11828035,4.998696839
T013,135,Compression,27.97391243,1.060567014,29.81727376,53.41366578,13.23454954,0,51.32850372,4.144096384
T013,136,Compression,27.91649242,0.960400806,30.12618027,53.41882657,12.46845819,0,41.50188369,6.066508669
T013,137,Compression,28.34446952,0.814124134,32.77409254,49.73135809,13.48832132,0,33.73484349,6.339573465
T013,138,Compression,27.0410192,1.022572129,26.55102805,54.13089786,12.28063696,0,41.1508069,4.722549384
T013,139,Compression,29.5747967,1.055596365,28.90542749,52.32524828,13.26562359,0,43.45224451,4.755769672
T013,140,Compression,26.13538483,0.930959112,30.8610826,47.34889701,14.0215912,0,42.57095214,5.82553252
T013,141,Compression,29.42775379,1.047114351,29.9878221,56.02146208,10.17645146,0,39.73143733,5.358433083
T013,142,Compression,27.56388226,0.913642256,30.22920218,51.09728676,13.15424183,0,38.78398232,5.21761416
T013,143,Compression,26.76816675,1.015694224,29.21790006,49.261448,13.03699987,0,50.55526544,5.801636714
T013,144,Compression,27.36612266,0.89172442,26.89250328,50.15595948,13.44799252,0,36.39145742,4.19121366
T013,145,Compression,27.50852062,0.9722333,28.4497387,55.80845783,13.20544985,0,44.36648802,5.564487344
T013,146,Compression,26.15296602,0.990684917,29.17608679,53.53210301,12.99848085,0,48.43072155,4.54358287
T013,147,Compression,29.29398701,1.031772885,32.73391665,52.42477646,13.13205308,0,46.53178344,5.014111499
T013,148,Compression,25.73081126,0.901172059,29.12122645,38.69216718,14.72175808,0,50.77496322,5.637658541
T013,149,Compression,26.20957183,0.893640246,29.06797781,45.83827891,13.8268511,0,42.05199339,5.790627405
T013,150,Compression,25.93400345,1.049083063,25.39029516,43.26517205,12.54477651,0,41.50539371,5.982572052
T013,151,Compression,30.60160128,0.998148861,31.5006486,50.52512468,11.73235595,0,52.38266194,6.11597095
T013,152,Compression,28.23786873,0.938930873,28.26556596,41.07350175,12.79487167,0,42.48320863,4.884037077
T013,153,Compression,28.15429358,1.105398565,31.86222614,56.87003296,13.07161541,0,47.36195086,4.797341094
T013,154,Compression,27.96452675,1.04335466,30.94785633,44.87662176,12.47781648,0,42.69572725,5.525663478
T013,155,Compression,28.1858954,0.840720915,30.71569639,58.01423194,14.29556967,0,47.08810046,5.440727041
T013,156,Compression,29.65518806,1.019333501,30.08803594,48.31794352,12.64589912,0,41.6168029,5.566125137
T013,157,Compression,30.88757479,1.049465883,28.69507256,54.95233908,14.83731643,0,48.68869287,6.756664629
T013,158,Compression,28.70354765,0.825274898,29.57269554,48.10467481,12.58090463,0,49.9235861,5.680594881
T013,159,Compression,30.15963315,1.066567347,32.80219755,55.25997904,12.62730639,0,44.33517267,5.466085826
T013,160,Compression,29.49304658,0.997244322,31.31295415,55.36483085,15.0265966,0,41.58008016,6.855468471
T013,161,Compression,29.95648975,1.034461188,30.63431492,54.55599383,13.49485179,0,31.85261256,6.153422068
T013,162,Compression,27.70813793,1.00641852,29.54255785,47.51783709,11.58380474,0,45.7093841,6.069438198
T013,163,Compression,30.31383424,0.885887846,28.29601728,45.41660045,11.7516742,0,41.03125564,6.373260433
T013,164,Compression,29.59718072,0.840419023,32.94307757,55.30090403,12.52404769,0,46.57337927,5.28160261
T013,165,Compression,28.64241735,1.215337687,31.37351279,52.75199848,13.36251629,0,42.87275434,5.189121167
T013,166,Compression,28.04902384,1.09423486,33.0917526,52.94617877,13.08652612,0,43.469709,4.499932941
T013,167,Compression,28.58414414,0.876713617,27.26975474,51.02914878,13.01498082,0,36.13278614,5.060187333
T013,168,Compression,26.40199406,1.05516513,23.4790126,50.60166162,12.70674696,0,43.17067461,4.72539719
T013,169,Compression,29.54583482,0.94321256,28.70907776,53.07709584,12.50787462,0,46.81833821,5.672341912
T013,170,Compression,29.82525141,0.941290467,31.58121777,43.92337898,12.53732255,0,45.59040026,6.148267577
T013,171,Compression,29.57334091,1.071876017,28.16913334,44.70060179,12.71462712,0,40.12851773,5.511706761
T013,172,Compression,27.57910081,1.041264015,28.0234238,49.27495011,11.31198863,0,49.96786595,5.270679137
T013,173,Compression,31.50274759,0.989209991,33.41778721,52.5407881,12.0759979,0,50.10278919,5.417643601
T013,174,Coating,40.8844716,0.913099101,21.89741126,118.3678796,0,2.877334194,21.21352754,2.043783588
T013,175,Coating,41.04849539,1.11016285,24.98390449,118.7041892,0,3.084519763,19.87656177,2.05432029
T013,176,Coating,37.82350199,0.889404651,23.53606708,120.9003863,0,2.705005933,20.50605489,1.903688381
T013,177,Coating,42.67908176,0.887572142,26.71028174,121.4529131,0,3.122058072,21.6441133,1.827879398
T013,178,Coating,38.74171952,0.868917858,25.19252064,122.6516495,0,2.721013593,20.95167843,2.142191677
T013,179,Coating,38.00570653,0.818570055,27.22048005,119.0713207,0,2.840893707,17.14378334,2.227342612
T013,180,Coating,39.62224332,1.002151454,23.84097345,129.0407409,0,3.147172071,24.15224198,1.97627358
T013,181,Coating,39.84868435,0.991903103,21.89209148,112.9565375,0,2.563180829,19.20935268,2.195813462
T013,182,Coating,38.95255688,0.793085443,27.67615697,124.4378843,0,2.971010462,19.27548981,1.996707365
T013,183,Coating,39.73950771,1.039516823,27.50693078,121.1635694,0,3.006616531,17.18487771,1.974587937
T013,184,Coating,37.86364878,0.742509544,21.81383037,118.615789,0,3.400897021,19.23619791,1.917969865
T013,185,Coating,40.36406516,0.906766174,25.50634655,117.5104045,0,2.80703752,20.26541323,1.747827583
T013,186,Coating,39.98618008,0.917971498,24.67915064,118.5019001,0,3.241728643,14.72235981,2.462330605
T013,187,Coating,40.27233051,0.737840028,27.68423459,120.7312952,0,2.990079976,21.30455728,1.636564395
T013,188,Coating,39.13059909,0.873621104,27.89714424,117.7399519,0,2.979349706,18.55568754,2.084477921
T013,189,Coating,39.17717095,0.862039429,22.71803727,125.5002079,0,2.975346993,20.98796024,2.278901799
T013,190,Coating,39.22522551,1.058844594,22.25420532,97.67271951,0,3.036895446,14.66463257,2.273962309
T013,191,Coating,39.54085436,1.028625769,19.99935351,115.3301082,0,2.897031292,14.50501323,1.664401102
T013,192,Coating,40.53913905,1.030380005,25.66514505,116.8881331,0,2.834128377,20.68159985,2.202601493
T013,193,Coating,41.05774558,0.956617482,26.36144931,124.6984797,0,3.322880818,15.42439272,1.803331718
T013,194,Coating,38.37539636,0.926444293,30.87875073,118.3559946,0,3.325413388,20.01975529,1.750886036
T013,195,Coating,37.97133611,0.895574228,28.29537604,110.8708384,0,3.164134987,22.41786194,1.912821507
T013,196,Coating,37.91486018,0.944361747,25.48436673,125.9510457,0,3.278167242,25.31140607,2.429501907
T013,197,Quality_Testing,25.06763511,0.961686953,46.36514926,0,0,0,5.8585888,0.535172713
T013,198,Quality_Testing,24.6140868,0.919318392,45.785501,0,0,0,4.343159072,0.382970004
T013,199,Quality_Testing,23.76475715,0.808854842,43.24090047,0,0,0,4.12886296,0.342637227
T013,200,Quality_Testing,25.51684408,0.968160763,47.36864297,0,0,0,5.741060136,0.440585804
T013,201,Quality_Testing,22.97243273,1.14660154,44.32233916,0,0,0,6.093708745,0.437055518
T013,202,Quality_Testing,24.75444353,0.944687942,44.71078017,0,0,0,5.824775476,0.498564438
T013,203,Quality_Testing,24.31564941,0.851435904,44.209168,0,0,0,5.630406462,0.442196086
T013,204,Quality_Testing,26.65895138,1.028522662,41.74118862,0,0,0,4.410584742,0.575766361
T013,205,Quality_Testing,24.67790968,1.047936606,44.39979131,0,0,0,6.456802467,0.49971265
T013,206,Quality_Testing,25.90000854,1.022382558,39.80938529,0,0,0,6.163503399,0.570482065
T013,207,Quality_Testing,23.79735202,1.057966792,46.52766025,0,0,0,6.166725891,0.526767524
T013,208,Quality_Testing,25.81666298,1.189872434,47.03281945,0,0,0,5.592262129,0.616520206
T013,209,Quality_Testing,26.105961,0.957955944,45.2369877,0,0,0,5.055349339,0.532351053
T013,210,Quality_Testing,25.47620978,1.340784789,42.78033882,0,0,0,4.763351918,0.451249192
T013,211,Quality_Testing,25.27220741,1.015859403,44.26534188,0,0,0,3.564070363,0.411156685
T013,212,Quality_Testing,24.78215024,0.945429881,42.94465813,0,0,0,7.092733082,0.409906746
T013,213,Quality_Testing,25.51033352,1.009310676,43.77294926,0,0,0,5.132620221,0.491174526
T013,214,Quality_Testing,25.60143514,0.989501168,41.85779339,0,0,0,4.279352592,0.647431448
T013,215,Quality_Testing,23.97567278,0.846274031,43.51490173,0,0,0,4.6453636,0.568552499
T013,216,Quality_Testing,24.76973778,0.958416072,43.16152504,0,0,0,5.63236002,0.534269214
T013,217,Quality_Testing,23.0750861,0.966897261,44.37516213,0,0,0,5.45015465,0.702858411
T013,218,Quality_Testing,26.74843431,1.10892884,45.0276014,0,0,0,4.792149567,0.391142528
T013,219,Quality_Testing,24.49650033,0.872364109,46.00038255,0,0,0,4.743826344,0.396223203
T013,220,Quality_Testing,24.64715949,0.949596827,45.65279888,0,0,0,5.91336657,0.39260406
T013,221,Quality_Testing,23.65575566,1.025049949,47.45463143,0,0,0,4.220011611,0.32716698
T013,222,Quality_Testing,26.77079965,1.054773148,41.46093052,0,0,0,4.930903586,0.54259861
T013,223,Quality_Testing,23.38743096,0.923680228,45.52450329,0,0,0,5.732225912,0.391294668
T013,224,Quality_Testing,24.63344991,0.954757967,48.89319884,0,0,0,4.902637331,0.367690867
T013,225,Quality_Testing,22.269808,1.06668084,44.14398244,0,0,0,5.425237283,0.505782781
T013,226,Quality_Testing,25.58804773,0.879728798,47.52556729,0,0,0,4.428967083,0.456905805
T013,227,Quality_Testing,25.99389597,0.917991693,46.65510941,0,0,0,4.83485825,0.557156217
T013,228,Quality_Testing,26.55010101,1.119475614,45.71274428,0,0,0,3.008682191,0.462718896
T014,0,Preparation,22.32615007,0.990640128,47.12526371,0,0,0,1.872272518,0.173802921
T014,1,Preparation,23.95781189,0.879696071,41.03227946,0,0,0,1.29456826,0.121667705
T014,2,Preparation,24.53071614,1.034765052,46.60451695,0,0,0,1.863778588,0.06217067
T014,3,Preparation,23.86233164,1.101417341,42.24590074,0,0,0,2.198831367,0.081629299
T014,4,Preparation,26.98933521,1.10089375,43.17437866,0,0,0,1.9047811,0.146066685
T014,5,Preparation,25.48805867,0.999221036,44.41992308,0,0,0,1.429489111,0.072039442
T014,6,Preparation,24.9168268,0.844474137,46.15630987,0,0,0,2.908846328,0.08573505
T014,7,Preparation,24.6247333,1.155621827,39.2971374,0,0,0,2.580767781,0.086230177
T014,8,Preparation,25.49701103,0.933303445,45.55889427,0,0,0,2.370903525,0.037679654
T014,9,Preparation,24.95548959,1.033556695,50.21357651,0,0,0,0.98240363,0.072618436
T014,10,Preparation,22.8777873,1.031955037,44.1486168,0,0,0,1.723589824,0.152772505
T014,11,Preparation,24.89627394,1.010887275,38.48429932,0,0,0,1.460773249,0.132604542
T014,12,Preparation,23.56689317,0.93792131,47.28360601,0,0,0,1.555266451,0.080922313
T014,13,Preparation,26.26064483,0.947405746,49.05198711,0,0,0,2.350556478,0.104172756
T014,14,Preparation,23.9371509,1.191753732,48.31349197,0,0,0,1.769900491,0.110704877
T014,15,Preparation,26.12547724,0.988982653,44.2697769,0,0,0,1.772132373,0.109885202
T014,16,Preparation,25.87022764,0.962925396,40.96117076,0,0,0,3.325346343,0.005655026
T014,17,Preparation,24.31585658,0.945927329,45.3130287,0,0,0,1.931379113,0.181258274
T014,18,Preparation,23.33666144,1.209261758,45.12748902,0,0,0,2.136387427,0.024295808
T014,19,Granulation,66.00279963,1.28781015,58.49240095,131.5160181,0,5.218527147,18.1191682,2.8965408
T014,20,Granulation,68.36663417,1.150704663,49.81288066,144.7337184,0,5.168497456,14.81537041,2.792892939
T014,21,Granulation,69.51064432,1.145196594,54.40586135,165.4349828,0,5.25272794,14.34058642,2.747166146
T014,22,Granulation,69.99754564,1.421768861,56.61374293,136.7789096,0,5.076648555,15.61219626,1.885257628
T014,23,Granulation,68.86709066,1.239127903,49.55572882,171.9691796,0,5.24782389,13.11249104,2.950198336
T014,24,Granulation,66.58145398,1.161201691,53.25777595,166.3234967,0,5.254033528,15.76316155,2.156097959
T014,25,Granulation,67.76810628,1.160779191,59.20732015,146.8795015,0,5.0721588,11.18254399,2.301125584
T014,26,Granulation,67.72498103,1.394833191,60.13414563,151.8708529,0,4.335608424,17.09657899,3.109511307
T014,27,Granulation,65.2820602,1.295306072,57.3858085,149.0519497,0,4.042774463,13.55648578,2.574142978
T014,28,Granulation,68.20972133,1.141022585,58.25280833,159.369195,0,5.445474618,16.07755677,2.516421761
T014,29,Granulation,67.65559958,1.196867496,52.50221563,178.886278,0,4.766673042,15.31049591,2.440450204
T014,30,Granulation,68.84342826,1.2257858,59.94841172,146.3568466,0,5.501222287,15.20698326,2.717965233
T014,31,Granulation,70.1584062,1.220471535,47.95061443,156.0332255,0,4.984257134,14.50568873,2.366930796
T014,32,Granulation,70.17181526,1.224549673,51.65252376,146.4266438,0,5.220204296,13.69124111,1.979927469
T014,33,Granulation,66.53904181,1.300089392,61.5980116,165.0669565,0,5.110308292,15.10373195,2.311306891
T014,34,Granulation,66.96244139,1.136273964,61.04920003,154.9264888,0,5.590914723,17.00325444,2.708235987
T014,35,Granulation,66.56173392,1.155373566,48.01487076,131.0431363,0,5.586447015,15.00828445,2.714068803
T014,36,Granulation,66.68683348,1.041312227,56.63824605,149.3239157,0,5.810149775,13.20059833,2.538747512
T014,37,Granulation,69.52773941,1.12971408,55.63391592,153.8972951,0,5.046626045,18.27098934,2.769231025
T014,38,Granulation,67.87127563,1.092858613,56.37035346,140.5527265,0,5.803413187,14.92532967,1.857905873
T014,39,Granulation,65.71238098,1.041403298,58.63642399,142.8539971,0,5.396031872,16.14848582,2.568853747
T014,40,Granulation,68.50960808,1.071148521,64.65169514,142.1842306,0,5.738785834,16.22524317,2.527282938
T014,41,Granulation,67.65670972,1.304563079,53.60945131,146.171807,0,4.790920761,15.87483754,2.364657986
T014,42,Drying,51.04056748,0.986524749,60.39515405,73.83007344,0,7.764313131,22.36845174,1.359480654
T014,43,Drying,51.17573835,0.829352753,64.01083035,87.65262602,0,8.45947168,26.82729439,1.655045141
T014,44,Drying,50.50817376,0.71824703,61.94786123,75.46139867,0,7.065192465,26.01417922,1.605866781
T014,45,Drying,47.04388003,0.925083985,54.643981,84.53495023,0,7.249499124,26.9866943,1.585562973
T014,46,Drying,51.81901737,0.894517988,48.55473675,78.26040402,0,7.591722795,26.31855346,1.78562233
T014,47,Drying,46.70376787,0.769790536,52.92129181,79.63427567,0,7.977737965,22.09472337,1.640213325
T014,48,Drying,49.41345719,0.893028409,49.01524853,72.44749555,0,7.283867947,27.04895678,1.730771225
T014,49,Drying,48.94941065,0.708937719,47.26464321,85.57543708,0,8.096560631,23.94335441,1.941651067
T014,50,Drying,49.91525584,0.821259553,47.71243082,80.4859767,0,7.998091148,25.44569095,1.517962298
T014,51,Drying,51.10763154,0.770763278,49.88912425,88.82233281,0,8.372429913,22.51333904,1.916793217
T014,52,Drying,49.95708675,1.053208122,48.20632355,83.30467766,0,8.497988244,30.80893177,1.964897055
T014,53,Drying,47.93961153,0.864305673,38.88878609,88.59770105,0,7.610109939,29.43868185,1.903587251
T014,54,Drying,50.78389626,0.754647784,40.04441209,74.42340062,0,7.17855565,23.29126559,1.830325375
T014,55,Drying,48.71890371,0.661041443,43.23513803,78.75858719,0,8.386446462,24.30968726,1.577450985
T014,56,Drying,48.33288298,0.928503685,41.7328761,80.54354782,0,7.373538515,28.71550744,1.732511244
T014,57,Drying,49.50692727,0.744311178,38.54441054,79.83120806,0,7.326840989,22.88777676,1.356768158
T014,58,Drying,47.00508766,0.799828112,36.55098593,83.53514632,0,7.821137968,33.34308425,2.217488467
T014,59,Drying,48.76981273,0.98517913,31.00841348,80.18796267,0,8.227059456,22.59317389,1.684051645
T014,60,Drying,51.62365951,0.763119357,34.04785425,81.06151432,0,8.086745503,25.44831616,1.712321114
T014,61,Drying,49.71101919,0.84160174,28.41035482,79.86880755,0,7.133185472,21.53022204,1.514196035
T014,62,Drying,49.0408561,0.886280211,32.25883814,86.35919348,0,6.774325464,25.44015916,2.002276317
T014,63,Drying,49.32011072,0.861586475,24.61638838,79.85656889,0,9.802136357,31.57641072,1.839438803
T014,64,Drying,52.32721921,0.525819131,26.71714057,77.49151835,0,6.545239946,30.85654303,1.904528369
T014,65,Drying,50.7452623,0.902050872,21.8802005,80.31611546,0,7.459648142,28.5626483,1.582484768
T014,66,Drying,51.68318344,0.771386325,24.47525229,79.36736745,0,7.598471183,26.0885828,1.682867491
T014,67,Drying,50.63624225,0.892807823,29.11369767,68.59486774,0,9.338389158,30.16451475,1.731062015
T014,68,Drying,52.0098439,0.871987677,18.87533078,80.76317099,0,8.838221586,18.32011572,1.693443476
T014,69,Drying,47.82612714,0.742327233,18.73037148,79.94170768,0,6.527542628,28.99933725,1.638715255
T014,70,Drying,50.58978871,0.697079257,22.63243573,83.97245463,0,8.521180139,26.89291014,1.765854318
T014,71,Drying,49.67013075,0.673753276,26.57449487,82.57250541,0,6.72789247,24.50576693,1.733243822
T014,72,Drying,49.70815981,0.905645724,18.45584748,87.72604047,0,7.557490075,23.09115624,1.780268009
T014,73,Drying,50.31441327,0.720697502,21.54550263,80.26525331,0,9.243105269,32.25380024,1.669277039
T014,74,Drying,48.88776379,0.852936412,25.64631762,72.36978468,0,9.889063212,20.27547267,1.839969157
T014,75,Drying,49.45249226,0.756482733,19.60914595,80.11953626,0,9.063159971,23.06561091,1.88174326
T014,76,Drying,51.39502893,0.794299285,18.28882484,79.97944066,0,7.732405073,26.91128121,1.442180079
T014,77,Drying,50.82674129,0.692854734,17.63471737,82.61470028,0,7.492258764,24.83010885,1.623463172
T014,78,Drying,48.87203386,0.729722853,20.95592133,81.09331797,0,7.993508245,28.81272306,1.643923183
T014,79,Drying,47.99889169,0.865710078,17.75256885,75.98524262,0,7.955719796,23.49666658,2.061129993
T014,80,Drying,49.60907328,0.669659455,17.51464192,80.67685153,0,7.292039445,21.03875008,2.084000648
T014,81,Drying,49.90484591,0.761247594,22.32185363,75.61610205,0,6.748869717,20.92998531,1.739863991
T014,82,Milling,35.55603018,0.836046899,40.66167638,779.9473127,0,0,27.33070273,8.307104357
T014,83,Milling,33.34456646,1.124802773,41.95139028,803.5177288,0,0,38.54860145,7.935283612
T014,84,Milling,31.85512518,0.972326832,33.04659711,884.8125802,0,0,30.35337591,8.556576912
T014,85,Milling,35.70615181,0.994675365,35.05693646,841.7232272,0,0,40.75947917,8.036000034
T014,86,Milling,35.52587989,0.93543794,40.52415239,773.4073434,0,0,30.12457077,7.931106611
T014,87,Milling,33.92877756,0.962399247,31.64082443,800.0307108,0,0,27.95500064,8.630281233
T014,88,Milling,35.57005866,0.990262166,43.00756704,811.5922497,0,0,39.07115281,9.332572533
T014,89,Milling,35.82879587,0.945292497,41.83118663,746.5163094,0,0,27.55812729,6.067126018
T014,90,Milling,35.40805865,0.963686035,43.09834748,826.036331,0,0,40.54252553,7.501257646
T014,91,Milling,36.01091311,0.882319413,40.58599762,806.4836153,0,0,37.31733257,8.472336134
T014,92,Milling,33.14943909,1.02043464,38.5972544,864.0966845,0,0,38.25960072,8.133928654
T014,93,Milling,34.92102096,0.878087162,39.53294037,764.3899408,0,0,39.89613463,7.064768847
T014,94,Milling,34.93826778,0.915829623,39.2830482,819.257818,0,0,34.77363018,9.628090771
T014,95,Blending,29.28264552,0.937931915,33.08886956,196.5399583,0,0,12.02562132,2.689496685
T014,96,Blending,31.65631946,0.862741653,41.66955993,209.29752,0,0,12.93349344,2.811428996
T014,97,Blending,30.62445701,1.131444992,35.85623681,204.3626739,0,0,11.31779969,3.827515475
T014,98,Blending,28.08412609,0.916301092,33.06387211,204.7443496,0,0,10.92794637,2.811962804
T014,99,Blending,28.67717535,0.87830551,36.02943134,182.1205066,0,0,15.30486154,2.750017796
T014,100,Blending,28.69594186,1.071068519,37.66743097,197.6531323,0,0,10.7477867,2.57525498
T014,101,Blending,30.15325121,0.853630272,35.00194105,206.0530137,0,0,13.16840224,3.007147937
T014,102,Blending,31.01731949,0.974871865,34.64964828,196.5021296,0,0,9.219036054,2.75832963
T014,103,Blending,33.5060146,1.094921082,36.30276827,190.0922459,0,0,10.65605312,3.384506113
T014,104,Blending,29.28855738,1.078291314,38.16639566,188.5924973,0,0,11.61575994,3.109499594
T014,105,Blending,28.06530741,0.958171558,39.23978132,188.604942,0,0,11.32047366,3.363571329
T014,106,Blending,32.58115812,0.950200435,32.85385019,193.0301035,0,0,14.16387396,2.596882062
T014,107,Blending,30.07714008,0.80453229,33.22713439,180.5179445,0,0,11.43351109,3.076288389
T014,108,Blending,30.85599061,0.874339867,33.08942276,187.9237114,0,0,12.04005044,3.085822554
T014,109,Blending,32.7476459,1.067556897,34.84465199,186.5017947,0,0,12.08500802,3.63508746
T014,110,Blending,29.91805488,1.161584947,34.99197987,198.9846986,0,0,11.95009373,2.867049271
T014,111,Blending,31.79781629,1.135798254,34.32891487,201.566448,0,0,13.92327787,3.223025732
T014,112,Blending,30.08206248,0.968602379,34.00048458,200.8961165,0,0,8.990321703,2.371354866
T014,113,Blending,30.09000664,1.044757441,31.23772157,205.6816684,0,0,11.02707625,3.645893401
T014,114,Blending,27.2820178,0.921210768,40.01085916,199.9084479,0,0,14.56206794,3.073414307
T014,115,Compression,27.75355858,1.027069269,32.9774025,43.55633422,7.089491114,0,47.52322807,5.283784805
T014,116,Compression,25.84548137,1.018140879,30.85805943,50.26881754,7.906906285,0,41.75612507,3.940199661
T014,117,Compression,27.84712276,1.014817775,28.48143045,43.23477281,6.613394157,0,44.26764241,5.266811226
T014,118,Compression,25.89053693,0.724811825,35.37979807,47.88644637,6.429644213,0,37.63827932,5.258180324
T014,119,Compression,25.38676856,0.864040034,31.11266904,56.24977648,7.848914579,0,48.71873436,5.551031231
T014,120,Compression,25.85355313,0.901858612,27.84140481,45.85494802,6.720453276,0,47.3506232,4.872791894
T014,121,Compression,28.81866449,1.01286486,31.5499578,40.92904642,7.401743625,0,48.60026672,4.704297223
