Batch_ID,Time_Minutes,Phase,Temperature_C,Pressure_Bar,Humidity_Percent,Motor_Speed_RPM,Compression_Force_kN,Flow_Rate_LPM,Power_Consumption_kW,Vibration_mm_s
T014,122,Compression,27.64703795,1.122687214,32.47359083,51.2311959,5.874415401,0,32.75026471,5.086399884
T014,123,Compression,25.87235029,0.852741439,33.40943765,52.75446336,5.825253395,0,50.00241951,5.109936534
T014,124,Compression,30.2903622,0.972581647,32.34956757,43.84668606,4.653625432,0,42.40494663,5.70915125
T014,125,Compression,29.07644823,0.954765358,31.26789376,47.91573871,5.962997675,0,52.56790489,5.044627129
T014,126,Compression,29.76722826,0.966797341,29.75879689,55.02293362,6.571747195,0,53.52428061,5.656284792
T014,127,Compression,28.17938681,1.008771256,31.40145674,60.63752926,6.7343304,0,44.01321152,5.748894053
T014,128,Compression,29.13074526,1.022394258,27.02968956,54.17215643,6.68056227,0,35.8428967,5.002194675
T014,129,Compression,30.51760154,0.910532536,30.21193465,45.52781811,6.049704242,0,44.7672196,6.679326691
T014,130,Compression,30.41645694,0.832946868,30.93647271,51.17066968,7.005689583,0,25.66141148,5.229952771
T014,131,Compression,29.66976368,1.038541699,32.11776863,54.07693401,7.330372427,0,53.06749666,4.902276788
T014,132,Compression,26.16150612,0.939629245,30.21880575,53.86419226,6.286696253,0,36.2308776,5.602218543
T014,133,Compression,29.8480134,0.986534076,29.83653145,52.02076508,6.324906786,0,52.58301291,5.732052843
T014,134,Compression,27.0257171,1.218199703,29.72205,49.69994204,6.569452101,0,56.29758558,6.963857689
T014,135,Compression,28.80358837,1.062036299,30.68929493,49.38548952,5.774302292,0,43.78655378,6.858892206
T014,136,Compression,28.42467851,0.94940346,32.77001869,51.72119687,6.800143188,0,38.6571223,5.261695606
T014,137,Compression,28.90150558,0.960882677,28.9493378,52.05314211,6.51182371,0,44.36717686,5.526185544
T014,138,Compression,28.85342992,0.957414265,31.65196151,54.9706848,6.202817003,0,49.75639629,4.4635031
T014,139,Compression,27.70674405,1.071047532,31.81174345,51.37389462,7.211964554,0,57.22303705,5.108686191
T014,140,Compression,30.32176807,0.990268165,32.81594601,56.16119302,5.259855254,0,50.61551962,3.755621101
T014,141,Compression,25.11126501,0.925195533,29.66646325,45.16578395,7.972664297,0,41.79623921,6.040188655
T014,142,Compression,27.16560346,0.920149844,26.83703125,42.86814717,6.511084178,0,43.13130203,6.323472207
T014,143,Compression,30.42291469,1.179644402,24.35011336,43.15586113,4.699857663,0,38.64676281,5.604390012
T014,144,Compression,27.55177781,1.161544565,32.84218856,38.46550907,6.372832111,0,46.84997278,7.184179272
T014,145,Compression,27.61079663,1.03786573,29.02614606,54.07917376,5.772964948,0,43.07697,5.279411012
T014,146,Compression,28.43769074,0.981281781,29.89118009,53.35294524,6.019692578,0,41.73816858,7.413157219
T014,147,Compression,25.84311247,0.936467033,30.50908576,55.98021628,7.750312633,0,50.45275167,5.824499194
T014,148,Compression,28.59596817,0.979688377,29.33495643,61.48032381,8.600451371,0,43.18556812,5.474531868
T014,149,Compression,26.66228092,0.892600155,31.94034329,37.32044753,7.676202344,0,43.96781659,6.681037069
T014,150,Compression,26.97785329,0.856583621,32.5962236,54.38145712,5.680054727,0,38.25814924,5.85949781
T014,151,Compression,26.90716794,1.008512602,25.97290043,58.19094378,7.106763043,0,40.15530128,4.960048942
T014,152,Compression,27.98679663,1.041840279,32.36944358,60.3415713,6.839918778,0,59.0693875,5.425278971
T014,153,Compression,28.62477154,0.896776007,28.76811307,44.84358348,6.289166887,0,55.55952917,5.765843848
T014,154,Compression,27.77362192,1.039049227,28.33294155,45.82049688,7.10299647,0,47.11334489,3.941000198
T014,155,Compression,26.5368764,1.166765312,30.83383764,44.98381871,7.312319684,0,47.45529265,5.014977967
T014,156,Compression,27.62345347,1.095333489,30.24309353,46.89728548,7.010370539,0,44.35515937,4.340980205
T014,157,Compression,27.35275447,1.091589185,28.78482337,53.53228484,6.502463541,0,50.76794376,4.582427903
T014,158,Compression,28.69422402,1.007205308,30.02415451,44.00525905,6.689644485,0,53.58709555,4.840779503
T014,159,Compression,29.70282676,0.901698446,26.43562209,43.09300456,6.056360319,0,48.17588992,3.597592707
T014,160,Compression,28.21758829,1.12342464,32.09167656,51.71766004,5.780223267,0,39.08581151,5.403702962
T014,161,Compression,28.47896499,0.846371605,31.7770782,48.39604484,7.864758678,0,34.98476474,5.227894444
T014,162,Compression,28.19165113,1.028654923,32.96647369,49.8519324,5.827586639,0,45.24492676,6.405833026
T014,163,Compression,28.87614496,0.984940957,30.99922743,55.50876225,6.688684602,0,46.44601824,4.715156143
T014,164,Compression,26.35483661,1.085895157,31.58968019,52.29016433,7.022046413,0,37.79566698,6.416295874
T014,165,Compression,26.85688602,1.006690069,31.17461305,55.07832466,7.279967228,0,41.30693964,4.46882918
T014,166,Compression,28.79402078,0.906918342,29.46834055,49.3693421,7.030844229,0,50.55203008,5.19577795
T014,167,Compression,27.55293166,0.923707741,29.59839827,61.03676605,6.654971511,0,41.15169881,5.105507182
T014,168,Compression,30.11536449,1.011741033,28.81569536,51.55148987,7.446107474,0,48.30048969,5.374455892
T014,169,Compression,27.60246444,0.973982829,32.15293954,50.95317585,7.693220545,0,54.56320833,5.865817243
T014,170,Compression,29.35512741,0.962932477,27.69309394,60.17988494,6.150303885,0,43.26102422,5.264217349
T014,171,Compression,27.2941185,0.851758929,30.73999027,51.50507393,5.598380369,0,35.85229373,5.510855723
T014,172,Compression,28.10829134,0.911730023,31.99783252,57.61850587,5.809045543,0,46.61665987,4.882603833
T014,173,Compression,28.12218318,1.109027558,28.49282504,49.12049263,6.912223036,0,35.48243271,4.084444035
T014,174,Compression,29.73373356,1.149430144,25.17013635,39.26086005,7.623924021,0,48.61751789,6.196598124
T014,175,Compression,27.78355714,0.850956463,25.63535242,53.63467363,6.486284138,0,41.50629558,6.073667979
T014,176,Compression,30.0848546,1.142334139,26.52078884,49.15403928,7.441293117,0,44.08360102,5.637295815
T014,177,Compression,27.79586704,1.041631826,29.6467653,38.60561022,6.376775936,0,58.29053792,5.262572389
T014,178,Compression,25.20337978,1.138774155,28.79675011,42.29377922,6.089065716,0,39.00925626,4.985052949
T014,179,Compression,28.60040953,0.818407751,32.18511021,51.42137756,7.03408763,0,50.63023214,6.504043531
T014,180,Compression,26.67792935,1.053697959,29.98846131,49.10372255,6.6930097,0,43.34353343,4.839014677
T014,181,Compression,23.61569266,0.905238451,31.12640178,39.17746181,7.550942313,0,34.28933223,4.859671321
T014,182,Compression,27.6518688,1.136718176,29.12898447,43.07696742,7.354106561,0,46.87828862,6.24080994
T014,183,Compression,27.74220568,1.184900548,26.57567261,48.04450309,7.100876001,0,38.77538638,5.575757296
T014,184,Compression,27.75596214,1.121169338,29.93670566,54.56841668,5.244371408,0,48.2095402,6.043131009
T014,185,Compression,27.46451209,0.838387084,26.16238323,45.82474962,5.691721308,0,57.51231985,4.572049648
T014,186,Compression,30.98403548,0.928063244,29.24844323,48.78415558,7.324689343,0,41.37572267,5.412067336
T014,187,Compression,27.14153357,1.053049327,29.48159947,41.46792365,6.376113677,0,48.47273243,5.427613367
T014,188,Compression,28.96904355,1.087862309,29.54008086,45.81570293,7.203823909,0,44.87890315,5.116382669
T014,189,Compression,28.1988179,0.933621108,24.9842045,41.90175456,6.852853924,0,52.09047086,4.993069099
T014,190,Compression,26.73308608,0.979094421,27.62391988,40.60898652,6.905249702,0,48.20387882,5.374700131
T014,191,Compression,28.60099478,1.015397881,32.50896786,51.78694216,6.411764769,0,44.34245564,5.159923913
T014,192,Compression,29.44291272,1.058494712,30.92460812,48.54458076,6.719204126,0,57.95725613,5.857268216
T014,193,Compression,30.6641603,1.078448179,29.6362024,42.92721739,6.607367034,0,55.16937516,5.289718992
T014,194,Compression,30.26604238,0.869546921,29.24815435,54.53393546,6.470004638,0,38.82294321,6.357236184
T014,195,Compression,26.60226598,0.942059947,28.18967474,44.69784018,6.694869439,0,36.88642719,4.180205508
T014,196,Compression,28.61275152,1.043505359,30.7224769,56.01991266,7.462394958,0,50.13695872,4.924671246
T014,197,Compression,26.1980085,0.908169688,31.00369403,59.40497047,6.819415387,0,38.64603932,5.778895653
T014,198,Compression,26.73023024,0.888430579,32.07910361,42.09392012,7.546161885,0,45.21646599,5.270753103
T014,199,Compression,27.39121315,1.031858808,31.26246365,53.51766102,7.189051457,0,44.13210244,5.463112246
T014,200,Compression,27.73210637,0.795011348,28.04558013,49.23702047,7.447391646,0,46.20358136,4.233529114
T014,201,Compression,28.3035798,1.085380566,32.78285477,41.01189744,6.087970067,0,37.40695378,5.107885623
T014,202,Compression,28.04122748,0.974133456,30.64734887,49.96816735,5.358695219,0,33.88253842,5.47999253
T014,203,Compression,29.19965942,0.969651177,33.78799874,42.11832948,5.581768159,0,38.99156721,6.047735919
T014,204,Compression,29.58608382,0.98246481,29.09711275,48.82211566,5.49139907,0,48.01529321,5.681351278
T014,205,Coating,36.92567036,0.928431581,21.57276065,116.5004162,0,2.719453125,24.71421112,2.046671258
T014,206,Coating,40.48467438,0.981718419,25.42709851,125.6952628,0,2.599928989,20.41944833,1.99020304
T014,207,Coating,38.91163612,0.93446026,24.10438845,106.4414807,0,3.466527735,19.15599796,2.05590839
T014,208,Coating,42.06457707,0.785521048,25.16788571,112.5945,0,3.229244223,21.58026337,2.181225549
T014,209,Coating,38.83814692,0.959382749,24.76619724,120.5249642,0,3.766624299,13.48282707,2.086694943
T014,210,Coating,40.40003504,0.974129591,26.0646298,106.3149649,0,3.368634418,18.29918611,1.844448434
T014,211,Coating,40.41402106,1.034075234,23.9292152,120.1602304,0,2.716112619,21.02673685,2.362095993
T014,212,Coating,40.93147752,0.849067294,26.24182386,114.8845927,0,3.190201425,17.30722881,2.200738764
T014,213,Coating,39.4244483,0.901386103,24.52728481,121.5222991,0,3.633278037,21.00516701,2.205182873
T014,214,Coating,39.53518609,0.942204835,25.36350453,110.7659677,0,3.034940362,16.56946206,1.821986327
T014,215,Coating,40.75467239,0.87844984,23.20258674,120.1693036,0,2.760463555,20.82545016,2.570224141
T014,216,Coating,41.03732695,0.882114586,23.90688953,126.596861,0,2.597891825,19.61255247,2.142368378
T014,217,Coating,40.77866125,1.008405661,24.70783388,116.8413075,0,2.994613098,12.05856652,2.421360634
T014,218,Coating,40.44416537,0.946588316,25.99627545,115.2625481,0,2.873472904,26.3015999,2.293139903
T014,219,Coating,44.4228993,0.758292947,23.44747212,113.8869705,0,2.694533915,18.50660656,2.225509253
T014,220,Coating,38.1358091,1.02384022,23.76659878,138.5064464,0,2.993369699,18.26206014,2.244424877
T014,221,Coating,41.28325352,0.844130207,23.36569773,111.6353254,0,3.177620699,19.52825775,2.358092016
T014,222,Coating,41.31296135,0.824273282,25.07876603,129.1259411,0,2.905982286,18.92201977,2.166965739
T014,223,Coating,41.52191609,0.924692474,23.07306575,129.607594,0,3.25571761,17.95168939,2.145112705
T014,224,Coating,42.19684426,0.815337352,27.13350043,126.6106024,0,3.163258519,18.67174236,1.581342012
T014,225,Coating,39.02004554,0.910625658,27.21644921,133.3779701,0,2.527813328,24.00080285,1.686444919
T014,226,Coating,39.15937964,0.801702046,26.26286546,112.9828135,0,3.517068421,20.2101988,2.479935269
T014,227,Coating,39.87742105,0.945456058,24.9290203,121.4241505,0,2.464398515,19.109152,2.497540306
T014,228,Coating,39.28345583,1.068474431,25.07450358,112.5172764,0,3.210875146,21.800935,2.113880728
T014,229,Coating,40.88038316,0.900273926,23.32270034,111.8511292,0,3.443918262,20.99636109,1.805210845
T014,230,Coating,39.24881379,0.823446918,25.25742857,108.6064226,0,3.094324832,24.91984791,2.416206453
T014,231,Coating,40.43128848,1.073832474,29.12988365,96.60936585,0,3.247493753,21.55129596,1.612603706
T014,232,Coating,40.89704814,0.787123212,26.17834246,128.4863408,0,3.382865728,18.27323511,2.134987088
T014,233,Coating,40.21669464,0.915162325,28.15753804,128.6891973,0,3.338310645,15.48223372,2.067732718
T014,234,Coating,42.78213732,0.783716325,23.85553147,127.4457435,0,3.479933073,20.60084395,1.503380185
T014,235,Coating,39.67251689,0.898963309,21.92601795,122.909951,0,3.476318915,22.46055421,1.68244395
T014,236,Coating,41.32235433,0.762135842,25.96807207,135.873009,0,3.395057729,18.08788543,1.426801535
T014,237,Coating,41.26182613,0.835703999,23.51987134,124.6948795,0,2.729239069,15.47141142,1.540143501
T014,238,Quality_Testing,24.54536084,0.873828547,42.40977312,0,0,0,4.457238265,0.552754208
T014,239,Quality_Testing,26.14322564,0.948416492,46.28068809,0,0,0,4.47659,0.35529368
T014,240,Quality_Testing,27.75370691,1.021206801,48.98387953,0,0,0,4.856654764,0.449986807
T014,241,Quality_Testing,26.21973903,0.787901568,40.82377494,0,0,0,5.743633708,0.322145109
T014,242,Quality_Testing,25.77051939,0.856462355,46.66452748,0,0,0,5.493089477,0.488075439
T014,243,Quality_Testing,25.08861543,0.971763748,44.37731758,0,0,0,4.674519169,0.50244587
T014,244,Quality_Testing,25.97990678,1.121716726,46.08357391,0,0,0,5.146531351,0.534144187
T014,245,Quality_Testing,26.97913141,0.873092303,46.55173353,0,0,0,5.913761839,0.354339703
T014,246,Quality_Testing,27.24643557,0.87883351,45.38679928,0,0,0,5.449133333,0.468334637
T014,247,Quality_Testing,24.45351205,0.925999158,45.11530267,0,0,0,5.44572453,0.436849918
T014,248,Quality_Testing,25.76068566,1.057257321,46.90697464,0,0,0,4.804097622,0.484997465
T014,249,Quality_Testing,22.30155865,1.156369423,47.98573623,0,0,0,4.318835188,0.695132681
T014,250,Quality_Testing,25.56438914,1.035275783,43.46315819,0,0,0,4.010381095,0.522953393
T014,251,Quality_Testing,26.66828306,1.17653313,42.94436962,0,0,0,5.439480869,0.822830486
T014,252,Quality_Testing,23.49353469,0.977746498,47.29270117,0,0,0,3.529197031,0.450848709
T014,253,Quality_Testing,24.8435652,0.907029127,44.74326988,0,0,0,4.099795449,0.392975556
T014,254,Quality_Testing,25.20556455,0.840713268,44.37775671,0,0,0,4.123754614,0.667553233
T014,255,Quality_Testing,24.59066767,1.076543484,43.85932217,0,0,0,6.416250459,0.63531303
T014,256,Quality_Testing,25.76233949,0.966958781,45.45705084,0,0,0,3.20778862,0.552260479
T014,257,Quality_Testing,23.66032594,0.852179003,48.67641431,0,0,0,5.716990594,0.634843981
T014,258,Quality_Testing,23.78875454,0.930430303,46.45526094,0,0,0,7.818642068,0.440854218
T014,259,Quality_Testing,24.69416845,0.87694163,46.27353826,0,0,0,6.51853076,0.322613953
T014,260,Quality_Testing,24.4529774,0.997987773,46.08205529,0,0,0,5.780697727,0.406565725
T014,261,Quality_Testing,23.12607911,1.089218992,45.64442959,0,0,0,6.432240276,0.547434222
T014,262,Quality_Testing,25.97094633,1.020176813,42.42919785,0,0,0,4.004223004,0.625951252
T014,263,Quality_Testing,27.81248957,0.979506812,44.86785318,0,0,0,4.402785305,0.461469001
T014,264,Quality_Testing,22.88890749,0.94549937,47.15094869,0,0,0,3.256402307,0.46777626
T014,265,Quality_Testing,23.5862288,0.981382069,46.02019678,0,0,0,4.449268161,0.593054714
T014,266,Quality_Testing,26.90921998,1.021698949,44.15515538,0,0,0,5.253042708,0.69730656
T014,267,Quality_Testing,24.64602802,1.123580812,49.59740381,0,0,0,6.143973083,0.45279916
T014,268,Quality_Testing,24.06876874,0.968148097,42.16576374,0,0,0,4.485292786,0.717441062
T014,269,Quality_Testing,23.68052224,0.893308431,44.46482573,0,0,0,6.479035358,0.676424001
T014,270,Quality_Testing,26.98832929,0.923910653,45.66853344,0,0,0,5.800132988,0.418407044
T014,271,Quality_Testing,24.3015878,1.103777872,43.09681546,0,0,0,6.016315555,0.631513341
T014,272,Quality_Testing,25.61283257,1.224961922,42.08738026,0,0,0,5.789234496,0.487711948
T014,273,Quality_Testing,22.37735334,0.933794124,45.24917181,0,0,0,6.351581592,0.507499198
T014,274,Quality_Testing,21.3421626,0.835271517,47.3495181,0,0,0,5.69451429,0.470294492
T014,275,Quality_Testing,25.04803367,1.043123648,48.35633818,0,0,0,6.45320413,0.541366258
T014,276,Quality_Testing,27.98100944,0.893690778,44.3013709,0,0,0,5.549913856,0.643552126
T014,277,Quality_Testing,24.20795364,1.1207514,42.61885779,0,0,0,3.064451334,0.33333499
T014,278,Quality_Testing,26.13474891,0.976501109,43.5690038,0,0,0,4.388349936,0.508739365
T014,279,Quality_Testing,24.26044805,1.062440999,45.66744714,0,0,0,4.908949904,0.443632464
T014,280,Quality_Testing,25.30919578,1.068123949,46.63372408,0,0,0,3.843219949,0.471894784
T014,281,Quality_Testing,27.45893677,1.139051202,45.70683981,0,0,0,4.207830029,0.6060094
T014,282,Quality_Testing,22.56318911,0.951996174,48.22837736,0,0,0,3.497288854,0.461962308
T014,283,Quality_Testing,24.2454526,0.948261275,46.70969478,0,0,0,4.489715577,0.470180347
T014,284,Quality_Testing,24.47097397,0.947833724,42.78741519,0,0,0,5.948530045,0.300437855
T051,0,Preparation,26.81767203,0.883708077,46.6339185,0,0,0,2.080023843,0.114344671
T051,1,Preparation,23.50760485,0.888562093,45.36025017,0,0,0,1.972815219,0.108812086
T051,2,Preparation,26.30065595,1.0827301,46.20192974,0,0,0,2.312139157,0.017872551
T051,3,Preparation,28.60956852,1.047737874,43.04595674,0,0,0,2.000778751,0.12329695
T051,4,Preparation,26.4396268,0.943471468,43.8356565,0,0,0,2.126233298,0.093437391
T051,5,Preparation,26.96006378,0.958908381,46.02232604,0,0,0,2.624536599,0.108549917
T051,6,Preparation,26.1061096,1.032900293,44.64178367,0,0,0,1.914708406,0.12909957
T051,7,Preparation,26.95933379,1.075384318,44.03341032,0,0,0,2.39399222,0.066237961
T051,8,Preparation,25.12862558,0.977607267,45.67793553,0,0,0,1.86728,0.038535531
T051,9,Preparation,23.11509499,1.109246928,43.96883396,0,0,0,1.557463997,0.023214313
T051,10,Preparation,25.12940131,1.060895945,44.25558648,0,0,0,2.154313916,0.115569757
T051,11,Preparation,26.26043606,0.924216289,47.68231743,0,0,0,1.425023078,0.145583299
T051,12,Preparation,26.23802131,0.846622481,41.90650032,0,0,0,1.277176259,0.118976905
T051,13,Preparation,26.48750644,1.215206745,42.0845125,0,0,0,1.821932895,0.132969236
T051,14,Preparation,26.7041041,1.120923679,45.53793784,0,0,0,1.705305355,0.182225503
T051,15,Preparation,24.75350218,0.91325952,42.95473469,0,0,0,2.563208067,0.121913913
T051,16,Preparation,26.98783881,1.094012323,40.32812069,0,0,0,2.783141601,0.110232161
T051,17,Preparation,23.88905442,0.997143311,47.48249522,0,0,0,3.055843968,0.127692105
T051,18,Preparation,25.89026714,1.116335263,40.97454923,0,0,0,2.161953692,0.098184037
T051,19,Granulation,55.08208808,1.184979657,47.81345486,161.0605832,0,5.724298346,13.34159242,2.776499948
T051,20,Granulation,57.51216921,1.03041357,47.88463479,147.8542655,0,5.838276762,14.65153185,2.515082982
T051,21,Granulation,56.36120627,1.27705334,56.58678699,146.9665826,0,4.581477689,14.20482781,2.080631476
T051,22,Granulation,53.31702533,1.082111738,57.14799519,145.8619603,0,4.998123065,18.4266269,2.850378845
T051,23,Granulation,57.48225378,1.213726008,57.14193556,131.2627506,0,5.267612914,10.56898611,2.792487537
T051,24,Granulation,55.99447695,1.195605857,52.12987418,160.6783882,0,5.313220622,15.47999737,2.500635816
T051,25,Granulation,55.18639372,1.381163363,57.18975634,134.392998,0,5.19328565,17.29662133,2.357355418
T051,26,Granulation,56.34832899,1.165787983,61.13616249,150.1474975,0,5.331307587,16.36615117,2.373359161
T051,27,Granulation,55.28188536,1.27650384,41.08391845,150.764708,0,5.281248405,12.26549392,2.384297564
T051,28,Drying,72.21271672,0.948566676,63.04951262,80.9213526,0,7.65609949,25.51707325,1.736264251
T051,29,Drying,74.10109461,0.919598353,56.77789238,82.96807226,0,7.614135841,34.81152503,1.660691089
T051,30,Drying,73.09409107,0.773606731,54.45034592,82.25048343,0,8.82452211,26.49229437,1.649233275
T051,31,Drying,71.27188399,0.767192599,56.2378482,77.18098928,0,7.147582076,29.97696788,1.711021347
T051,32,Drying,72.66041199,0.786944714,56.44634446,79.5585448,0,8.833515648,26.29227185,2.112745986
T051,33,Drying,74.87711501,0.817527142,53.56001882,77.59981969,0,8.713315012,23.38698706,2.007258805
T051,34,Drying,74.63217995,0.834374564,49.0034661,69.96296086,0,7.471964333,28.15151912,1.821408761
T051,35,Drying,73.6989151,0.814493602,53.12151159,84.13272893,0,8.549704484,18.57775052,1.782928601
T051,36,Drying,71.71948539,0.7742036,48.4391457,69.52047791,0,9.399289464,27.52390967,1.769375799
T051,37,Drying,72.10488216,0.72614413,44.22422095,75.23998247,0,7.847685616,29.73491422,2.358369996
T051,38,Drying,72.66388033,0.94405008,45.51398444,74.32589513,0,7.826176701,29.68306459,1.753861211
T051,39,Drying,73.69999411,0.71581792,44.98507828,89.35430098,0,8.575534955,18.56818418,1.719141859
T051,40,Drying,74.66399328,0.830848552,44.07852413,82.12103978,0,8.026712005,21.55311643,1.887130025
T051,41,Drying,72.15888578,0.686011323,39.92505005,88.85752587,0,7.471408267,26.20596783,1.803615062
T051,42,Drying,70.15043663,0.941115696,44.88880651,80.91210756,0,8.505322783,31.5988159,1.588928759
T051,43,Milling,35.45546949,0.976925962,39.85639584,845.4753847,0,0,31.4888834,6.827091706
T051,44,Milling,35.51479941,0.791339594,42.85780036,783.173337,0,0,38.10116539,10.34117506
T051,45,Milling,36.07466763,1.136027541,45.85102752,832.802495,0,0,32.91154473,7.703059839
T051,46,Milling,36.77508533,0.986224235,36.31312647,875.2443978,0,0,33.06957104,10.37653128
T051,47,Milling,32.87977432,1.092252367,43.73084482,795.5347604,0,0,33.43296977,10.4270279
T051,48,Milling,33.98938042,0.937236896,37.26785735,837.7658061,0,0,32.46634754,7.223922289
T051,49,Milling,36.06171894,0.980326552,37.85587313,717.0042921,0,0,31.60450728,6.293599968
T051,50,Milling,31.84803187,0.778773392,35.76835875,771.2760497,0,0,42.76272745,8.074881157
T051,51,Milling,35.54950515,0.919394571,42.97872793,738.8950505,0,0,35.30638011,9.2895057
T051,52,Milling,35.01351833,1.023308777,41.12090828,790.852045,0,0,33.18370802,7.635468233
T051,53,Blending,30.25191234,0.825826764,35.35103304,246.3761526,0,0,11.39774827,2.639018132
T051,54,Blending,28.57836149,1.084473269,35.0652287,206.7828311,0,0,13.50669536,2.461222167
T051,55,Blending,32.5143543,0.881621511,33.97981318,207.1121813,0,0,13.54356891,2.946751083
T051,56,Blending,31.29127011,0.97827112,32.77483989,186.698693,0,0,12.81761633,2.895196453
T051,57,Blending,29.6402008,1.17110846,36.80500361,193.5544593,0,0,11.8048967,3.221735722
T051,58,Blending,29.78112219,0.849868996,37.56074052,182.1024982,0,0,15.95456799,2.68224726
T051,59,Blending,29.84124407,1.048882219,35.5170086,181.2951431,0,0,13.2706387,3.437302768
T051,60,Blending,30.98444859,0.919003698,35.41025724,234.533264,0,0,10.48155075,3.009988699
T051,61,Blending,30.81624465,1.076791674,39.66736413,192.7324592,0,0,9.7804228,3.450318233
T051,62,Blending,31.31581678,1.030575813,37.18587741,207.6878146,0,0,13.18731067,2.777444095
T051,63,Blending,28.64892759,0.947334747,34.56637935,202.0772319,0,0,13.1337525,2.365074178
T051,64,Blending,29.48099515,0.981888625,34.29416529,199.4194593,0,0,7.799048328,3.509473658
T051,65,Blending,30.64755287,0.972753759,34.54861106,197.8780715,0,0,11.06415992,3.25060233
T051,66,Blending,31.00393736,1.120357959,34.80147686,196.7641153,0,0,9.997346744,2.851039454
T051,67,Blending,30.02632379,0.747281056,34.13646127,237.4691605,0,0,13.65261977,2.197783733
T051,68,Blending,32.27198697,1.134418511,35.60498896,159.9795553,0,0,14.32719804,2.778343429
T051,69,Blending,30.36987663,0.975005594,36.27210447,181.0610641,0,0,8.434999315,3.480790296
T051,70,Blending,30.89442578,0.964108232,38.42408011,204.4336722,0,0,7.251916827,2.179194326
T051,71,Blending,30.99346707,0.926586382,35.81065607,197.7430713,0,0,10.58865367,3.139310779
T051,72,Blending,28.73348711,0.910283107,37.31522548,214.8803377,0,0,11.95844591,3.242767333
T051,73,Blending,30.01711433,1.019824682,34.37635436,204.6065532,0,0,11.50727979,3.323639855
T051,74,Blending,29.97133789,1.035719061,32.89074524,173.4033348,0,0,13.20323739,3.580918266
T051,75,Compression,27.89097597,0.870634768,33.07702977,47.85815165,18.59622056,0,44.12676999,5.669819506
T051,76,Compression,29.38199781,1.012101469,30.97447638,45.76686773,18.13462215,0,52.4418976,4.734070788
T051,77,Compression,31.04887848,1.16188112,33.23391086,47.90190405,17.41275263,0,32.34670534,4.638154099
T051,78,Compression,26.11539245,1.108113346,29.46676175,52.71210007,16.59705435,0,42.23633764,5.749360919
T051,79,Compression,26.53820937,0.948750469,31.58392651,55.47811317,18.75190901,0,43.65210819,6.004977069
T051,80,Compression,27.30775667,1.011044169,30.62931063,55.34769288,17.7321427,0,45.40289482,6.364177136
T051,81,Compression,29.76941822,1.100813797,28.60358557,47.47490017,17.24306868,0,43.67417957,6.536865335
T051,82,Compression,26.79904155,1.013442014,29.49287565,51.01333566,19.00641764,0,44.00062256,4.386856922
T051,83,Compression,29.91272144,1.070679711,28.82820355,51.38956989,17.40437877,0,47.91590407,5.239432404
T051,84,Compression,27.26893166,0.994516619,34.35453737,48.98367444,18.26813287,0,46.48680557,5.313333641
T051,85,Compression,28.14841197,0.957183372,26.93031175,49.9833879,18.35363082,0,53.32412793,4.668845509
T051,86,Compression,27.43156696,0.894779252,28.62841515,59.56181455,18.19600496,0,41.9589148,5.885060435
T051,87,Compression,29.76544797,1.065005259,27.91585168,46.55799473,17.82558393,0,46.48776327,6.130112601
T051,88,Compression,26.59033,1.09273841,28.9129256,49.30978749,17.29814486,0,53.4511711,5.159214998
T051,89,Compression,29.74467133,1.100091246,34.41534264,48.05698269,18.54375725,0,31.89973865,6.560792928
T051,90,Compression,29.45885173,1.01761859,31.03342075,52.3050839,17.95722397,0,49.79564153,6.673537835
T051,91,Compression,27.30061063,0.852959764,28.71094193,47.9084341,17.68197072,0,48.34876658,6.029640471
T051,92,Compression,28.48245996,0.912182723,32.06573494,54.06906516,16.56067547,0,48.63400381,5.234261875
T051,93,Compression,28.20523896,1.05388717,32.1960217,49.93482347,16.84434934,0,50.72355836,4.461094161
T051,94,Compression,28.24976208,0.81854257,27.47900604,46.38225195,18.07099685,0,36.41398613,5.825718346
T051,95,Compression,26.57905545,1.030839322,28.87339877,48.39045474,17.47319194,0,38.97207771,5.176952991
T051,96,Compression,27.5289791,0.898492282,28.31987582,41.04871604,17.81053937,0,34.63792122,5.764308652
T051,97,Compression,27.11682911,0.942870931,31.15913138,52.26192049,16.27003976,0,45.32227523,4.690060205
T051,98,Compression,25.16289251,1.048449338,26.05073704,53.09271613,18.11700868,0,38.92726101,6.019106192
T051,99,Compression,25.9788743,0.888919052,28.16962952,54.97317917,17.30735002,0,47.38769452,6.442029257
T051,100,Compression,29.65164762,1.095994086,28.20657643,55.01440326,16.92480776,0,26.61500976,5.321668946
T051,101,Compression,29.26061965,1.102242986,30.920765,38.81791573,19.29351838,0,33.30510229,5.858585966
T051,102,Compression,28.91424769,0.911229686,32.96122621,53.61774443,15.96104535,0,53.71976155,6.313405543
T051,103,Compression,26.02864977,0.982472148,33.06322763,46.78367223,17.53409878,0,46.47661046,6.273089012
T051,104,Compression,29.62397752,1.083617237,31.53631456,49.82047868,17.17729585,0,50.903961,5.176177989
T051,105,Compression,26.20465839,1.008648987,32.77978578,45.66916695,18.10453743,0,44.45758339,5.602926249
T051,106,Compression,30.18679202,1.016292271,27.56723315,50.14285762,18.86121843,0,42.95209808,6.195441992
T051,107,Compression,28.08722805,1.111297028,27.33118815,49.20658917,17.11577599,0,51.18886873,5.365506877
T051,108,Compression,28.37265894,1.095564028,28.05558357,50.69414433,17.56909934,0,51.12466854,4.867750426
T051,109,Compression,29.47972274,0.964617154,27.91215974,55.14065325,18.38235538,0,36.96182592,6.235873786
T051,110,Compression,27.9509493,1.044277081,29.17327734,39.87512196,17.46824981,0,39.19495398,5.679706301
T051,111,Compression,31.33992931,0.907634611,26.69772291,55.05419595,19.86440606,0,45.56202067,6.373592621
T051,112,Compression,31.30035504,1.005712217,32.29718411,42.0490899,18.04483138,0,46.88006896,5.233643213
T051,113,Compression,26.9047782,0.990835083,26.91925245,55.61895345,19.69701041,0,49.8048353,6.460678078
T051,114,Compression,28.6805908,0.976114543,32.10635646,54.15175315,17.49669271,0,29.2355491,5.666257185
T051,115,Compression,27.03094024,0.975413851,31.54518445,48.38719786,17.76128316,0,46.4400988,4.762270949
T051,116,Compression,28.65509809,1.056415739,28.25421791,51.11383569,18.91549409,0,50.04655754,4.437753676
T051,117,Compression,30.27611505,0.960173499,28.5188722,49.97129287,17.62234965,0,47.02731182,5.518413949
T051,118,Compression,27.32325927,1.232245949,27.08828702,51.16089477,17.39210819,0,52.94290905,5.917112396
T051,119,Compression,29.03364086,1.040368818,30.42220051,55.28032718,18.32055554,0,42.77576739,6.072284758
T051,120,Compression,27.41168397,0.96337437,32.15814628,43.0418884,17.7481995,0,44.9745289,5.47271248
T051,121,Compression,26.81426555,0.999427475,33.6322159,46.44722752,19.41664305,0,45.24520415,5.017000495
T051,122,Compression,25.85488552,0.992422422,29.72201809,49.4563955,16.687512,0,45.35727757,6.41602115
T051,123,Compression,27.76178946,1.046358971,30.48613087,50.04736172,19.19042219,0,45.53799922,4.623034688
T051,124,Compression,26.79328954,0.894833859,32.17117333,51.5182643,18.79157587,0,51.39574646,5.336997576
T051,125,Compression,29.70498166,0.970004686,29.53059165,48.68766743,19.03134175,0,47.2474651,6.295508671
T051,126,Compression,30.8844716,1.144446172,28.50052046,50.01195174,17.96643498,0,34.6168638,5.133393538
T051,127,Compression,29.24635064,1.043513627,31.30463073,46.89660056,17.49383867,0,48.09751482,6.101707143
T051,128,Compression,28.88382806,0.884838689,29.67136828,43.90752668,17.86142659,0,51.60680731,4.654196617
T051,129,Compression,26.09489439,0.916774331,28.1338283,45.90208667,17.34243516,0,42.82482056,6.1014356
T051,130,Compression,25.53555042,1.11404931,27.85180751,54.76496611,18.75021464,0,48.72431825,5.528032753
T051,131,Compression,29.98477412,1.030225065,27.5571174,53.95776438,17.11120332,0,45.84097043,5.239900196
T051,132,Compression,27.32389773,1.017224924,31.08827415,49.6641492,16.72457529,0,44.6338846,4.958567455
T051,133,Compression,26.19172193,0.99120145,29.87142018,51.97707936,17.32955503,0,48.95215832,6.104387682
T051,134,Compression,30.06141093,1.008906037,30.27107705,53.72931492,17.44766929,0,49.04602813,5.804887012
T051,135,Compression,25.84774168,0.929723513,29.95752801,56.20553004,17.0170157,0,41.48911544,5.481608655
T051,136,Coating,38.442506,1.15291256,26.61980855,116.5565958,0,2.873845421,20.15646712,1.747654549
T051,137,Coating,41.05269781,0.782809162,23.2524647,121.1003129,0,3.20341527,26.85735332,2.295735585
T051,138,Coating,40.38676253,0.873532688,24.18192311,121.3812936,0,3.332340873,27.0969309,2.26257455
T051,139,Coating,38.73327455,0.947342893,21.5229086,122.9303002,0,3.052046393,21.19334777,1.7201626
T051,140,Coating,40.79409226,0.910769105,27.01083675,114.4367578,0,2.651508321,17.44014368,2.091163402
T051,141,Coating,40.98235273,0.965403909,23.53552434,127.7281481,0,3.009454263,17.91597937,1.819693685
T051,142,Coating,38.08926421,0.948460277,26.02100731,111.0842087,0,3.188802808,21.08960886,1.927516674
T051,143,Coating,40.17222374,0.80176044,23.2401535,110.5864888,0,3.774777728,14.79203184,2.105105281
T051,144,Coating,38.85003995,0.918542345,23.63503235,127.2754428,0,3.083324017,19.07399855,1.434404293
T051,145,Coating,42.26131755,0.901373724,24.42485736,112.4310131,0,2.704588792,17.56181268,2.56984589
T051,146,Coating,39.73256774,0.775042071,25.44958152,133.9348511,0,2.438499822,23.50995062,1.824857756
T051,147,Coating,38.53066288,0.786118416,20.33892507,103.4055861,0,2.596921672,20.4356441,2.2710158
T051,148,Coating,40.82415242,0.919083189,23.43190528,110.9848937,0,2.537090562,21.48680926,1.642931987
T051,149,Coating,41.00713524,0.830637303,26.46203718,123.7517507,0,3.44744741,18.79421908,2.351058948
T051,150,Coating,41.45237301,1.026067543,25.93756941,108.3351807,0,3.147120954,24.35521197,1.95799148
T051,151,Coating,44.12139456,0.749423197,23.02100992,117.9692034,0,2.797792803,23.36696742,2.051536248
T051,152,Coating,40.40601003,0.690176182,24.79659921,119.941835,0,3.189666725,23.4955932,2.053391956
T051,153,Coating,38.7824935,0.950160159,23.84768188,131.1780764,0,3.144391929,16.56517335,1.60878055
T051,154,Coating,39.16764026,0.742400189,26.26402382,120.3301226,0,3.271626254,22.98080505,1.668905042
T051,155,Coating,40.86669062,0.964840588,25.84189811,125.3060624,0,3.061458937,22.99245219,1.536685266
T051,156,Coating,41.47218636,1.151674419,25.57472929,119.4098312,0,2.9343724,21.59163668,1.296062561
T051,157,Coating,39.28969589,1.036486177,23.80273273,127.7541161,0,3.200348506,20.67090855,2.189143739
T051,158,Coating,42.90860643,0.764540644,26.69335571,120.0741717,0,2.683552569,22.84081073,2.313235877
T051,159,Coating,39.36330315,0.81238468,25.17508926,131.1052217,0,2.308481864,15.23717272,1.598019742
T051,160,Coating,41.11924584,1.028889178,22.40232782,109.5614341,0,2.808875474,19.00923404,1.740379762
T051,161,Quality_Testing,27.33559928,0.926998795,43.69785427,0,0,0,5.491759505,0.499794935
T051,162,Quality_Testing,26.8027435,1.034823017,44.91277228,0,0,0,4.001999784,0.71407754
T051,163,Quality_Testing,26.95790262,0.986346903,43.46476532,0,0,0,3.778158495,0.560443058
T051,164,Quality_Testing,26.89506014,0.954394632,48.38783545,0,0,0,4.516442439,0.416021476
T051,165,Quality_Testing,24.97421071,1.093569034,42.94783623,0,0,0,5.749602458,0.37433432
T051,166,Quality_Testing,25.21093216,1.102388129,43.3910115,0,0,0,6.107637423,0.717091694
T051,167,Quality_Testing,24.40354585,1.172067263,45.78552101,0,0,0,6.047927911,0.531237999
T051,168,Quality_Testing,25.13309576,1.066868861,42.92974275,0,0,0,4.877285877,0.619663859
T051,169,Quality_Testing,25.03773776,1.203245955,46.60529587,0,0,0,4.741226182,0.732679487
T051,170,Quality_Testing,26.53699417,0.850056629,44.06568484,0,0,0,4.721899554,0.418777295
T051,171,Quality_Testing,25.93836925,0.93317836,47.05482976,0,0,0,7.284742692,0.465263253
T051,172,Quality_Testing,26.96008389,0.98304644,41.6365193,0,0,0,5.065636227,0.459115569
T051,173,Quality_Testing,22.94464199,0.979403624,46.46917985,0,0,0,5.645491777,0.52560708
T051,174,Quality_Testing,23.87821774,0.936899302,43.72092425,0,0,0,5.302783123,0.687934561
T051,175,Quality_Testing,29.51359115,0.8681692,45.58009821,0,0,0,5.224370525,0.617321514
T051,176,Quality_Testing,24.20878395,1.118874136,43.67503605,0,0,0,5.126742889,0.642282975
T051,177,Quality_Testing,24.71671461,1.101061052,45.10548476,0,0,0,5.305411707,0.381837399
T051,178,Quality_Testing,23.25592015,0.979875896,44.46274213,0,0,0,3.530531628,0.490200696
T051,179,Quality_Testing,29.20809201,0.905360422,46.38939381,0,0,0,4.958149375,0.465326069
T051,180,Quality_Testing,25.25766865,1.070090354,42.95502702,0,0,0,3.351293695,0.586688541
T051,181,Quality_Testing,22.51107494,0.986487871,43.28810661,0,0,0,5.790636498,0.519142394
T051,182,Quality_Testing,23.3708464,1.06750678,44.25949358,0,0,0,4.179649634,0.351598477
T051,183,Quality_Testing,27.43208715,1.082427435,46.0340944,0,0,0,3.652282565,0.613237807
T051,184,Quality_Testing,21.95268504,1.048010348,48.48154254,0,0,0,5.508646904,0.612645768
T051,185,Quality_Testing,23.56041399,0.940826872,45.3190309,0,0,0,7.102142438,0.327346516
T051,186,Quality_Testing,26.65466651,0.989884512,44.98189954,0,0,0,4.774204358,0.453667229
T051,187,Quality_Testing,24.26116901,1.142503086,44.13974124,0,0,0,4.438274508,0.520388947
T051,188,Quality_Testing,26.87174532,1.085931713,46.59188379,0,0,0,5.010604631,0.545652387
T051,189,Quality_Testing,24.46278743,0.766900952,43.03300505,0,0,0,5.553296373,0.57834277
T051,190,Quality_Testing,23.62781701,1.098278585,49.79329413,0,0,0,4.495341483,0.47927543
T051,191,Quality_Testing,26.60182831,1.01133609,41.46727209,0,0,0,5.991369949,0.327801201
T051,192,Quality_Testing,25.47319143,1.161195413,41.93807258,0,0,0,6.633465292,0.522241179
T051,193,Quality_Testing,25.13643186,1.111180588,45.30041858,0,0,0,3.98485723,0.409738154
T051,194,Quality_Testing,27.26734316,0.995296211,43.23813519,0,0,0,5.16368774,0.441961268
T051,195,Quality_Testing,23.82336679,0.8270361,44.4247261,0,0,0,7.525561902,0.555524944
Batch_ID,Time_Minutes,Phase,Temperature_C,Pressure_Bar,Humidity_Percent,Motor_Speed_RPM,Compression_Force_kN,Flow_Rate_LPM,Power_Consumption_kW,Vibration_mm_s
T051,197,Quality_Testing,23.99449029,1.053487003,44.44066472,0,0,0,6.611703131,0.459805427
